time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966700,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,0.000109767075628,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001155901045422,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,8.53744859341532e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0001155900608864,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,0.000548307027202,286.20458984375,294.1499938964844,298.8728942871094,294.948974609375,299.4486389160156,298.886962890625,286.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695744469761,2.5693626781730927e-08,0.00116954871919,-0.0662362203001976,0.0,0.0,0.0,-0.0175502188503742,60.0,18.686107635498047,0.0,-9.326317496061165e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,0.0001098539723898,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0001156816142611,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,8.544207230443135e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,0.0001156815706053,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0005487411399371,286.2003173828125,294.1499938964844,298.8648376464844,294.9492492675781,299.44256591796875,298.8787841796875,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704936623573,2.5801895731092372e-08,0.0011704678181558,-0.0665181055665016,0.0,0.0,0.0,-0.0176038593053817,60.0,18.690820693969727,0.0,-9.341088258452149e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,0.0001100059016607,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,0.000115841605293,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,8.55602411320433e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,0.0001158415616373,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,0.0005495001096278,286.192138671875,294.1499938964844,298.8486328125,294.94976806640625,299.43035888671875,298.86248779296875,286.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721121845766,2.5991196750396746e-08,0.0011720861075446,-0.0670109167695045,0.0,0.0,0.0,-0.0176977012306451,60.0,18.69520568847656,0.0,-9.36694064535004e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,0.0001100059016607,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,0.000115841605293,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,8.55602411320433e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,0.0001158415616373,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,0.0005495001096278,286.192138671875,294.1499938964844,298.8486328125,294.94976806640625,299.43035888671875,298.86248779296875,286.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721121845766,2.5991196750396746e-08,0.0011720861075446,-0.0670109167695045,0.0,0.0,0.0,-0.0176977012306451,60.0,18.69520568847656,0.0,-9.36694064535004e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001101201705751,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001159619350801,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,8.564910967834294e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0001159618914243,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005500708939507,286.1842346191406,294.1499938964844,298.8323974609375,294.9501953125,299.41802978515625,298.8461608886719,286.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117333244998,2.613356642200415e-08,0.0011733063729479,-0.0673815086483955,0.0,0.0,0.0,-0.0177682936191558,60.0,18.69406509399414,0.0,-9.38640596359619e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001101201705751,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001159619350801,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,8.564910967834294e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,0.0001159618914243,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0005500708939507,286.1842346191406,294.1499938964844,298.8323974609375,294.9501953125,299.41802978515625,298.8461608886719,286.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117333244998,2.613356642200415e-08,0.0011733063729479,-0.0673815086483955,0.0,0.0,0.0,-0.0177682936191558,60.0,18.69406509399414,0.0,-9.38640596359619e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001101800007745,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001160249375971,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,8.569564670324326e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0001160249012173,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,0.0005503698484972,286.17681884765625,294.1499938964844,298.8160705566406,294.95050048828125,299.40557861328125,298.82977294921875,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739713372662,2.6208100578628546e-08,0.0011739451438188,-0.0675755217671394,0.0,0.0,0.0,-0.0178052522242069,60.0,18.684370040893555,0.0,-9.39660509402529e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001101800007745,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001160249375971,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,8.569564670324326e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0001160249012173,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,0.0005503698484972,286.17681884765625,294.1499938964844,298.8160705566406,294.95050048828125,299.40557861328125,298.82977294921875,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739713372662,2.6208100578628546e-08,0.0011739451438188,-0.0675755217671394,0.0,0.0,0.0,-0.0178052522242069,60.0,18.684370040893555,0.0,-9.39660509402529e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001102028109016,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001160489555331,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,8.571338548790663e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0001160489191533,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0005504838190972,286.1697998046875,294.1499938964844,298.7996826171875,294.9507141113281,299.3930053710937,298.8133850097656,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742187198251,2.6236502748133723e-08,0.0011741924099624,-0.0676494464278221,0.0,0.0,0.0,-0.0178193543106317,60.0,18.66783142089844,0.0,-9.400492473332633e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001102028109016,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,0.0001160489555331,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,8.571338548790663e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,0.0001160489191533,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0005504838190972,286.1697998046875,294.1499938964844,298.7996826171875,294.9507141113281,299.3930053710937,298.8133850097656,286.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742187198251,2.6236502748133723e-08,0.0011741924099624,-0.0676494464278221,0.0,0.0,0.0,-0.0178193543106317,60.0,18.66783142089844,0.0,-9.400492473332633e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0001102346868719,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,0.0001160825195256,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,8.573817467549816e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.0001160824758699,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0005506430170498,286.166259765625,294.1499938964844,298.7914733886719,294.9507751464844,299.38671875,298.80517578125,286.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745620286092,2.6276209652564844e-08,0.0011745358351618,-0.067752793431282,0.0,0.0,0.0,-0.0178390573710203,60.0,18.66141891479492,0.0,-9.405928835803937e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,0.0001102315145544,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,0.0001160791798611,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,8.573570812586695e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001160791362053,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0005506271845661,286.1626892089844,294.1499938964844,298.7832336425781,294.9508056640625,299.3804626464844,298.7969970703125,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745168594643,2.6272234165958253e-08,0.0011744905496016,-0.0677424520254135,0.0,0.0,0.0,-0.0178370308130979,60.0,18.6538200378418,0.0,-9.405385981153813e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001101623493013,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001160063402494,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,8.568190969526768e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001160063038696,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,0.0005502817220985,286.1558837890625,294.1499938964844,298.76666259765625,294.95074462890625,299.3678283691406,298.780517578125,286.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737791355699,2.6186013357687443e-08,0.0011737529421225,-0.0675180256366729,0.0,0.0,0.0,-0.0177942849695682,60.0,18.62749290466309,0.0,-9.393582445227366e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001101623493013,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001160063402494,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,8.568190969526768e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001160063038696,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,0.0005502817220985,286.1558837890625,294.1499938964844,298.76666259765625,294.95074462890625,299.3678283691406,298.780517578125,286.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737791355699,2.6186013357687443e-08,0.0011737529421225,-0.0675180256366729,0.0,0.0,0.0,-0.0177942849695682,60.0,18.62749290466309,0.0,-9.393582445227366e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001100162116927,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,0.0001158524537459,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,8.55682446854189e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0001158524173661,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0005495517980307,286.1493835449219,294.1499938964844,298.75,294.95050048828125,299.3551330566406,298.76397705078125,286.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722239432856,2.6003883490943736e-08,0.0011721979826688,-0.0670439377427101,0.0,0.0,0.0,-0.0177040081471204,60.0,18.589624404907227,0.0,-9.36867365908256e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001100162116927,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,0.0001158524537459,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,8.55682446854189e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0001158524173661,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0005495517980307,286.1493835449219,294.1499938964844,298.75,294.95050048828125,299.3551330566406,298.76397705078125,286.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722239432856,2.6003883490943736e-08,0.0011721979826688,-0.0670439377427101,0.0,0.0,0.0,-0.0177040081471204,60.0,18.589624404907227,0.0,-9.36867365908256e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0001096921987482,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001155112549895,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,8.531624189345166e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0001155112186097,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.000547933334019,286.1434631347656,294.1499938964844,298.733154296875,294.9501953125,299.34234619140625,298.7472839355469,286.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687768856063,2.5600099817779665e-08,0.0011687512742355,-0.0659927055239677,0.0,0.0,0.0,-0.0175038650631904,60.0,18.525775909423828,0.0,-9.313568227753424e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,0.0001096921987482,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001155112549895,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,8.531624189345166e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0001155112186097,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.000547933334019,286.1434631347656,294.1499938964844,298.733154296875,294.9501953125,299.34234619140625,298.7472839355469,286.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687768856063,2.5600099817779665e-08,0.0011687512742355,-0.0659927055239677,0.0,0.0,0.0,-0.0175038650631904,60.0,18.525775909423828,0.0,-9.313568227753424e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001093826285796,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001151852557086,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,8.507545862812549e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0001151852193288,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0005463869892992,286.1376342773437,294.1499938964844,298.716064453125,294.9499206542969,299.3295593261719,298.7305603027344,286.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654908303171,2.52143141921124e-08,0.0011654656846076,-0.0649881213903427,0.0,0.0,0.0,-0.0173126813024282,60.0,18.46002197265625,0.0,-9.261069067179053e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001093826285796,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001151852557086,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,8.507545862812549e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0001151852193288,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0005463869892992,286.1376342773437,294.1499938964844,298.716064453125,294.9499206542969,299.3295593261719,298.7305603027344,286.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654908303171,2.52143141921124e-08,0.0011654656846076,-0.0649881213903427,0.0,0.0,0.0,-0.0173126813024282,60.0,18.46002197265625,0.0,-9.261069067179053e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0001091387166525,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0001149283998529,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,8.488574530929327e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.0001149283634731,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.0005451685865409,286.13482666015625,294.1499938964844,298.7074279785156,294.9498291015625,299.3231506347656,298.7221984863281,286.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162891741842,2.4910354667895266e-08,0.0011628668289631,-0.0641964897513389,0.0,0.0,0.0,-0.0171619970351457,60.0,18.41765022277832,0.0,-9.219810692684405e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,0.0001088252538465,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0001145983114838,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,8.464194252155721e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.000114598275104,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0005436028004623,286.13214111328125,294.1499938964844,298.6987609863281,294.94976806640625,299.3167419433594,298.7138061523437,286.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595443356782,2.451972314077011e-08,0.0011595198884606,-0.063178963959217,0.0,0.0,0.0,-0.0169683098793029,60.0,18.36762237548828,0.0,-9.16692499686178e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0001079346984624,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001136605133069,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,8.394928590860218e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0001136604769271,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0005391543381847,286.1270446777344,294.1499938964844,298.68121337890625,294.9496459960937,299.3039855957031,298.6969909667969,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500613763928,2.34099619689232e-08,0.0011500379769131,-0.0602871626615524,0.0,0.0,0.0,-0.0164181906729936,60.0,18.23332977294922,0.0,-9.017502122787849e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0001079346984624,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001136605133069,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,8.394928590860218e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0001136604769271,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,0.0005391543381847,286.1270446777344,294.1499938964844,298.68121337890625,294.9496459960937,299.3039855957031,298.6969909667969,286.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500613763928,2.34099619689232e-08,0.0011500379769131,-0.0602871626615524,0.0,0.0,0.0,-0.0164181906729936,60.0,18.23332977294922,0.0,-9.017502122787849e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0001069515419658,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001126252027461,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,8.318461186718196e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,0.0001126251663663,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0005342432996258,286.1220703125,294.1499938964844,298.6634216308594,294.9495849609375,299.29119873046875,298.6801452636719,286.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395883047953,2.2184837078498283e-08,0.0011395660694688,-0.0570930279791355,0.0,0.0,0.0,-0.015810864046216,60.0,18.08559226989746,0.0,-8.853971422695397e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0001069515419658,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001126252027461,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,8.318461186718196e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,0.0001126251663663,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0005342432996258,286.1220703125,294.1499938964844,298.6634216308594,294.9495849609375,299.29119873046875,298.6801452636719,286.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395883047953,2.2184837078498283e-08,0.0011395660694688,-0.0570930279791355,0.0,0.0,0.0,-0.015810864046216,60.0,18.08559226989746,0.0,-8.853971422695397e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001056387263815,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001112427416956,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,8.216353307943791e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0001112427125917,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,0.0005276855663396,286.1175537109375,294.1499938964844,298.6454162597656,294.9495849609375,299.27850341796875,298.6635131835937,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255987919867,2.0548940327103082e-08,0.0011255781864747,-0.0528252869844436,0.0,0.0,0.0,-0.014999883249402,60.0,17.891929626464844,0.0,-8.637940140943101e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001056387263815,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,0.0001112427416956,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,8.216353307943791e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0001112427125917,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,0.0005276855663396,286.1175537109375,294.1499938964844,298.6454162597656,294.9495849609375,299.27850341796875,298.6635131835937,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255987919867,2.0548940327103082e-08,0.0011255781864747,-0.0528252869844436,0.0,0.0,0.0,-0.014999883249402,60.0,17.891929626464844,0.0,-8.637940140943101e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001042230724124,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001097519852919,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,8.106246241368353e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001097519561881,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0005206141504459,286.1133117675781,294.1499938964844,298.6271667480469,294.9496765136719,299.2658996582031,298.6470031738281,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.8784930944093503e-08,0.001110496930778,-0.0482201501727104,0.0,0.0,0.0,-0.0141254011541605,60.0,17.677888870239258,0.0,-8.407975826685289e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001042230724124,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001097519852919,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,8.106246241368353e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001097519561881,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0005206141504459,286.1133117675781,294.1499938964844,298.6271667480469,294.9496765136719,299.2658996582031,298.6470031738281,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.8784930944093503e-08,0.001110496930778,-0.0482201501727104,0.0,0.0,0.0,-0.0141254011541605,60.0,17.677888870239258,0.0,-8.407975826685289e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0001034887536661,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001089787110686,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,8.049132156884298e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001089786819647,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0005169460782781,286.1112060546875,294.1499938964844,298.61798095703125,294.9497375488281,299.2596130371094,298.63873291015625,286.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026838328689,1.7869922430691076e-08,0.0011026660213246,-0.0458302237093448,0.0,0.0,0.0,-0.0136717576533555,60.0,17.57035255432129,0.0,-8.289912756254125e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001027142789098,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,0.0001081631562556,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,7.988895231392235e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.0001081631198758,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0005130774225108,286.109130859375,294.1499938964844,298.60870361328125,294.9498291015625,299.2532958984375,298.6304931640625,286.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.690488815597746e-08,0.0010944042587652,-0.0433088019490242,0.0,0.0,0.0,-0.0131932999938726,60.0,17.45590591430664,0.0,-8.166298215428469e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,0.0001012047578115,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,0.0001065735486918,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,7.871487468946725e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0001065735195879,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0005055370857007,286.105224609375,294.1499938964844,298.59002685546875,294.9500427246094,299.2407531738281,298.6142578125,286.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023992716578505e-08,0.0010783245088532,-0.0383921191096305,0.0,0.0,0.0,-0.0122608765959739,60.0,17.218963623046875,0.0,-7.928030498760563e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,0.0001012047578115,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,0.0001065735486918,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,7.871487468946725e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0001065735195879,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0005055370857007,286.105224609375,294.1499938964844,298.59002685546875,294.9500427246094,299.2407531738281,298.6142578125,286.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023992716578505e-08,0.0010783245088532,-0.0383921191096305,0.0,0.0,0.0,-0.0122608765959739,60.0,17.218963623046875,0.0,-7.928030498760563e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.977797162719072e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0001050710707204,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,7.760515291010961e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0001050710416166,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,0.0004984100232832,286.1015930175781,294.1499938964844,298.5711364746094,294.9503173828125,299.228271484375,298.5984802246094,286.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246221897134092e-08,0.0010631235782057,-0.0337424874305725,0.0,0.0,0.0,-0.011379562318325,60.0,16.9836368560791,0.0,-7.706065474621937e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.977797162719072e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0001050710707204,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,7.760515291010961e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0001050710416166,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,0.0004984100232832,286.1015930175781,294.1499938964844,298.5711364746094,294.9503173828125,299.228271484375,298.5984802246094,286.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246221897134092e-08,0.0010631235782057,-0.0337424874305725,0.0,0.0,0.0,-0.011379562318325,60.0,16.9836368560791,0.0,-7.706065474621937e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,9.847001638263464e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.000103693731944,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,7.658785034436733e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001036937028402,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0004918765625916,286.0981750488281,294.1499938964844,298.552001953125,294.95068359375,299.2158508300781,298.5829772949219,286.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.16165423946768e-08,0.0010491890134289,-0.0294782780110836,0.0,0.0,0.0,-0.010571664199233,60.0,16.75835418701172,0.0,-7.505355625880838e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,9.847001638263464e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.000103693731944,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,7.658785034436733e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001036937028402,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0004918765625916,286.0981750488281,294.1499938964844,298.552001953125,294.95068359375,299.2158508300781,298.5829772949219,286.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.16165423946768e-08,0.0010491890134289,-0.0294782780110836,0.0,0.0,0.0,-0.010571664199233,60.0,16.75835418701172,0.0,-7.505355625880838e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.73414134932682e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001025052624754,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,7.571004971396178e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001025052333716,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,0.0004862390342168,286.0950622558594,294.1499938964844,298.5326538085937,294.9511108398437,299.2033996582031,298.5677795410156,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210355227968648e-08,0.001037165056914,-0.0257975738495588,0.0,0.0,0.0,-0.0098745580762624,60.0,16.55352210998535,0.0,-7.33429672550301e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
