time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969040,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.73414134932682e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001025052624754,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,7.571004971396178e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001025052333716,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,0.0004862390342168,286.0950622558594,294.1499938964844,298.5326538085937,294.9511108398437,299.2033996582031,298.5677795410156,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371753014624,1.0210355227968648e-08,0.001037165056914,-0.0257975738495588,0.0,0.0,0.0,-0.0098745580762624,60.0,16.55352210998535,0.0,-7.33429672550301e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,9.680940274847671e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.000101945028291,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.529626600444317e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001019449991872,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.000483581534354,286.09356689453125,294.1499938964844,298.5229187011719,294.95135498046875,299.1971740722656,298.5602722167969,286.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547501456097509e-09,0.0010314997052773,-0.024062180891633,0.0,0.0,0.0,-0.0095459660515189,60.0,16.456758499145508,0.0,-7.254345035789812e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,9.633221634430812e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0001014425215544,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,7.492511940654367e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0001014424924505,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0004811979015357,286.09210205078125,294.1499938964844,298.5130920410156,294.9515991210937,299.19097900390625,298.55279541015625,286.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264215525239,8.952946828344466e-09,0.0010264125885441,-0.0225054211914539,0.0,0.0,0.0,-0.0092512043192982,60.0,16.363723754882812,0.0,-7.183005124034025e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,9.555558790452778e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0001006246893666,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,7.432106940541416e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001006246675387,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.000477318506455,286.0894470214844,294.1499938964844,298.49334716796875,294.9521789550781,299.178466796875,298.5380249023437,286.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181445395573,7.985318184466905e-09,0.0010181365069001,-0.0199714768677949,0.0,0.0,0.0,-0.0087714996188879,60.0,16.203777313232422,0.0,-7.067652063597053e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,9.555558790452778e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0001006246893666,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,7.432106940541416e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001006246675387,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.000477318506455,286.0894470214844,294.1499938964844,298.49334716796875,294.9521789550781,299.178466796875,298.5380249023437,286.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181445395573,7.985318184466905e-09,0.0010181365069001,-0.0199714768677949,0.0,0.0,0.0,-0.0087714996188879,60.0,16.203777313232422,0.0,-7.067652063597053e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.489377407589929e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.992776904255152e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,7.380632450804114e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,9.992773993872106e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0004740126314572,286.0869445800781,294.1499938964844,298.4733581542969,294.9527893066406,299.1659240722656,298.52325439453125,286.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607493268288636e-09,0.0010110873263329,-0.0178118627518415,0.0,0.0,0.0,-0.0083627337589859,60.0,16.063758850097656,0.0,-6.970088861635304e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,9.489377407589929e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,9.992776904255152e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,7.380632450804114e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,9.992773993872106e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0004740126314572,286.0869445800781,294.1499938964844,298.4733581542969,294.9527893066406,299.1659240722656,298.52325439453125,286.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.1607493268288636e-09,0.0010110873263329,-0.0178118627518415,0.0,0.0,0.0,-0.0083627337589859,60.0,16.063758850097656,0.0,-6.970088861635304e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.44172643357888e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,9.942598262568936e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,7.343570905504748e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,9.94259535218589e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004716324037872,286.0846252441406,294.1499938964844,298.45318603515625,294.9535217285156,299.1533203125,298.50830078125,286.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060162749141,6.567055788053722e-09,0.0010060096392408,-0.0162567757070064,0.0,0.0,0.0,-0.0080684088170528,60.0,15.94707489013672,0.0,-6.900263116449423e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.44172643357888e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,9.942598262568936e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,7.343570905504748e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,9.94259535218589e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004716324037872,286.0846252441406,294.1499938964844,298.45318603515625,294.9535217285156,299.1533203125,298.50830078125,286.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060162749141,6.567055788053722e-09,0.0010060096392408,-0.0162567757070064,0.0,0.0,0.0,-0.0080684088170528,60.0,15.94707489013672,0.0,-6.900263116449423e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,9.413121733814478e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,9.912476525641978e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.321322482312098e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.912473615258932e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0004702035803347,286.0824890136719,294.1499938964844,298.43280029296875,294.95428466796875,299.1405944824219,298.4928894042969,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106630949188e-09,0.001002961420454,-0.015323206782341,0.0,0.0,0.0,-0.0078917266800999,60.0,15.856183052062988,0.0,-6.85851517800984e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,9.413121733814478e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,9.912476525641978e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.321322482312098e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.912473615258932e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0004702035803347,286.0824890136719,294.1499938964844,298.43280029296875,294.95428466796875,299.1405944824219,298.4928894042969,286.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.2106630949188e-09,0.001002961420454,-0.015323206782341,0.0,0.0,0.0,-0.0078917266800999,60.0,15.856183052062988,0.0,-6.85851517800984e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,9.403123112861068e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.901946759782732e-05,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,7.313545938814059e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.901944576995449e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,0.0004697041295003,286.0814514160156,294.1499938964844,298.4225158691406,294.9547119140625,299.1341857910156,298.4848937988281,286.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.086082748879562e-09,0.0010018933098763,-0.0149968611076474,0.0,0.0,0.0,-0.0078299520537257,60.0,15.818340301513672,0.0,-6.843952604640435e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,9.400264389114454e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.898936696117744e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,7.311322406167164e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.89893451333046e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.000469561346108,286.0804748535156,294.1499938964844,298.4122009277344,294.9551696777344,299.1277770996094,298.4768981933594,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.050464129714328e-09,0.0010015888838097,-0.0149035546928644,0.0,0.0,0.0,-0.0078122951090335,60.0,15.78566551208496,0.0,-6.839791666379824e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.406155004398896e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,9.905139449983837e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,7.315904076676816e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,9.905137267196552e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0004698556149378,286.07867431640625,294.1499938964844,298.39141845703125,294.9560852050781,299.1147766113281,298.4595031738281,286.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123842766214693e-09,0.0010022155474871,-0.0150957778096199,0.0,0.0,0.0,-0.0078486688435077,60.0,15.747246742248535,0.0,-6.848365075029508e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.406155004398896e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,9.905139449983837e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,7.315904076676816e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,9.905137267196552e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0004698556149378,286.07867431640625,294.1499938964844,298.39141845703125,294.9560852050781,299.1147766113281,298.4595031738281,286.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123842766214693e-09,0.0010022155474871,-0.0150957778096199,0.0,0.0,0.0,-0.0078486688435077,60.0,15.747246742248535,0.0,-6.848365075029508e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,9.418342233402656e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.917973511619492e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,7.325383194256574e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,9.917971328832208e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0004704644088633,286.0770263671875,294.1499938964844,298.37042236328125,294.95709228515625,299.1015930175781,298.44091796875,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275675978884011e-09,0.001003514509648,-0.0154935140162706,0.0,0.0,0.0,-0.0079239420592784,60.0,15.724527359008787,0.0,-6.866122248538886e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,9.418342233402656e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.917973511619492e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,7.325383194256574e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,9.917971328832208e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0004704644088633,286.0770263671875,294.1499938964844,298.37042236328125,294.95709228515625,299.1015930175781,298.44091796875,286.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275675978884011e-09,0.001003514509648,-0.0154935140162706,0.0,0.0,0.0,-0.0079239420592784,60.0,15.724527359008787,0.0,-6.866122248538886e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.433790546609087e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.934241097653285e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,7.337397983064875e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.934238914866e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.0004712360969278,286.0755615234375,294.1499938964844,298.3492126464844,294.95819091796875,299.0882568359375,298.4213562011719,286.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468135804738041e-09,0.0010051587596535,-0.015997665002942,0.0,0.0,0.0,-0.0080193448811769,60.0,15.71051788330078,0.0,-6.88866350628814e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.433790546609087e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.934241097653285e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,7.337397983064875e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.934238914866e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.0004712360969278,286.0755615234375,294.1499938964844,298.3492126464844,294.95819091796875,299.0882568359375,298.4213562011719,286.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468135804738041e-09,0.0010051587596535,-0.015997665002942,0.0,0.0,0.0,-0.0080193448811769,60.0,15.71051788330078,0.0,-6.88866350628814e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.446035255677998e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.94713482214138e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,7.34692148398608e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.947132639354096e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0004718477430287,286.0743408203125,294.1499938964844,298.3278503417969,294.9593505859375,299.07470703125,298.40069580078125,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064692469313,6.620676895607858e-09,0.001006462611258,-0.0163972396403551,0.0,0.0,0.0,-0.0080949636176228,60.0,15.700152397155762,0.0,-6.906555682917316e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.446035255677998e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.94713482214138e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,7.34692148398608e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.947132639354096e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0004718477430287,286.0743408203125,294.1499938964844,298.3278503417969,294.9593505859375,299.07470703125,298.40069580078125,286.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064692469313,6.620676895607858e-09,0.001006462611258,-0.0163972396403551,0.0,0.0,0.0,-0.0080949636176228,60.0,15.700152397155762,0.0,-6.906555682917316e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.451521327719092e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.952912660082802e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,7.351188833126798e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.952910477295518e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004721218138001,286.0736999511719,294.1499938964844,298.31707763671875,294.9599304199219,299.06793212890625,298.3904113769531,286.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.6890359917692885e-09,0.0010070535354316,-0.0165762938559055,0.0,0.0,0.0,-0.0081288842484354,60.0,15.694330215454102,0.0,-6.914580552574989e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.456077532377094e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.957709698937832e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,7.354732224484906e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,9.957707516150548e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0004723493766505,286.0731201171875,294.1499938964844,298.3062744140625,294.9605712890625,299.0611267089844,298.3800048828125,286.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745788372342076e-09,0.0010075382888317,-0.0167249515652656,0.0,0.0,0.0,-0.0081570167094469,60.0,15.68808650970459,0.0,-6.921247575064626e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.463130845688283e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.965137724066152e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.360218296526e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.965135541278868e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0004727017367258,286.0721740722656,294.1499938964844,298.28448486328125,294.9618835449219,299.0473022460937,298.3586120605469,286.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833659860205897e-09,0.0010082883527502,-0.0169551204890012,0.0,0.0,0.0,-0.0082005709409713,60.0,15.674732208251951,0.0,-6.931576024271635e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.463130845688283e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.965137724066152e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,7.360218296526e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.965135541278868e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0004727017367258,286.0721740722656,294.1499938964844,298.28448486328125,294.9618835449219,299.0473022460937,298.3586120605469,286.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833659860205897e-09,0.0010082883527502,-0.0169551204890012,0.0,0.0,0.0,-0.0082005709409713,60.0,15.674732208251951,0.0,-6.931576024271635e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,9.469557699048892e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.971905819838868e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,7.365216879406944e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.97190290945582e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0004730227810796,286.0713806152344,294.1499938964844,298.2625427246094,294.9632873535156,299.0332946777344,298.3369140625,286.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913722039314507e-09,0.0010089727584272,-0.0171648301184177,0.0,0.0,0.0,-0.0082402601838111,60.0,15.661361694335938,0.0,-6.940992847148665e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,9.469557699048892e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,9.971905819838868e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,7.365216879406944e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.97190290945582e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,0.0004730227810796,286.0713806152344,294.1499938964844,298.2625427246094,294.9632873535156,299.0332946777344,298.3369140625,286.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913722039314507e-09,0.0010089727584272,-0.0171648301184177,0.0,0.0,0.0,-0.0082402601838111,60.0,15.661361694335938,0.0,-6.940992847148665e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,9.475382830714808e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.978039452107625e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.369746890617535e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.97803726932034e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0004733137611765,286.0707092285156,294.1499938964844,298.2403869628906,294.9647521972656,299.01922607421875,298.3150329589844,286.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.9862853280255885e-09,0.001009591971524,-0.0173548981547355,0.0,0.0,0.0,-0.0082762269303202,60.0,15.647353172302246,0.0,-6.9495335708325e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,9.475382830714808e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.978039452107625e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.369746890617535e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.97803726932034e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0004733137611765,286.0707092285156,294.1499938964844,298.2403869628906,294.9647521972656,299.01922607421875,298.3150329589844,286.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.9862853280255885e-09,0.001009591971524,-0.0173548981547355,0.0,0.0,0.0,-0.0082762269303202,60.0,15.647353172302246,0.0,-6.9495335708325e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.483650501351804e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.986745135392994e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,7.37617738195695e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.98674295260571e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0004737267736345,286.0701904296875,294.1499938964844,298.21807861328125,294.96630859375,299.0049743652344,298.2926940917969,286.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104799875989,7.089282050287693e-09,0.0010104728862643,-0.0176246743649244,0.0,0.0,0.0,-0.0083272876217961,60.0,15.635921478271484,0.0,-6.961665377502868e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.483650501351804e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.986745135392994e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,7.37617738195695e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.98674295260571e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0004737267736345,286.0701904296875,294.1499938964844,298.21807861328125,294.96630859375,299.0049743652344,298.2926940917969,286.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104799875989,7.089282050287693e-09,0.0010104728862643,-0.0176246743649244,0.0,0.0,0.0,-0.0083272876217961,60.0,15.635921478271484,0.0,-6.961665377502868e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,9.488836076343432e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,9.9922064691782e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,7.380211172858253e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.992204286390916e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0004739858268294,286.0699768066406,294.1499938964844,298.20684814453125,294.96710205078125,298.9977722167969,298.2814025878906,286.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110310977324,7.153890813071939e-09,0.0010110239963978,-0.0177939031273126,0.0,0.0,0.0,-0.0083593102172017,60.0,15.631650924682615,0.0,-6.969280974544746e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.494090772932395e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,9.997739834943786e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,7.38429807825014e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,9.997737652156502e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.0004742483142763,286.0697937011719,294.1499938964844,298.195556640625,294.9679260253906,298.9905700683594,298.27008056640625,286.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115911718457,7.2193522271390975e-09,0.0010115839540958,-0.0179653614759445,0.0,0.0,0.0,-0.0083917630836367,60.0,15.627463340759276,0.0,-6.977001021368778e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.509726078249514e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.0001001420459942,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,7.396458386210725e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001001420241664,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,0.0004750293155666,286.0696105957031,294.1499938964844,298.1728820800781,294.9696350097656,298.9757995605469,298.2450256347656,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132550960406,7.4141399686311615e-09,0.00101324764546,-0.0184755474328994,0.0,0.0,0.0,-0.00848831795156,60.0,15.622231483459473,0.0,-6.999999158097125e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,9.509726078249514e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.0001001420459942,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,7.396458386210725e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001001420241664,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,0.0004750293155666,286.0696105957031,294.1499938964844,298.1728820800781,294.9696350097656,298.9757995605469,298.2450256347656,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132550960406,7.4141399686311615e-09,0.00101324764546,-0.0184755474328994,0.0,0.0,0.0,-0.00848831795156,60.0,15.622231483459473,0.0,-6.999999158097125e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.531545947538687e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001003718134597,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,7.413429557345808e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001003717916319,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000476119283121,286.06964111328125,294.1499938964844,298.1499938964844,294.971435546875,298.9602355957031,298.21417236328125,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685986069816408e-09,0.0010155732743442,-0.0191875360906124,0.0,0.0,0.0,-0.00862308871001,60.0,15.6170654296875,0.0,-7.032156901232156e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.531545947538687e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001003718134597,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,7.413429557345808e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,0.0001003717916319,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000476119283121,286.06964111328125,294.1499938964844,298.1499938964844,294.971435546875,298.9602355957031,298.21417236328125,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685986069816408e-09,0.0010155732743442,-0.0191875360906124,0.0,0.0,0.0,-0.00862308871001,60.0,15.6170654296875,0.0,-7.032156901232156e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.555161523167044e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.000100620498415,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.431796984747052e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001006204765872,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0004772989486809,286.0697326660156,294.1499938964844,298.1086730957031,294.9613952636719,298.9447631835937,298.18438720703125,286.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180979734286,7.98020760583995e-09,0.0010180899407714,-0.019958097487688,0.0,0.0,0.0,-0.0087689515203237,60.0,15.61596393585205,0.0,-7.067045260100714e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.555161523167044e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.000100620498415,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.431796984747052e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001006204765872,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0004772989486809,286.0697326660156,294.1499938964844,298.1086730957031,294.9613952636719,298.9447631835937,298.18438720703125,286.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180979734286,7.98020760583995e-09,0.0010180899407714,-0.019958097487688,0.0,0.0,0.0,-0.0087689515203237,60.0,15.61596393585205,0.0,-7.067045260100714e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
