time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971380,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,9.59063254413195e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0001009940242511,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,7.459385960828513e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001009940024232,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.000479070818983,286.0699462890625,294.1499938964844,298.03228759765625,294.9286193847656,298.92828369140625,298.1434020996094,286.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422135877594883e-09,0.0010218668030574,-0.0211154352873563,0.0,0.0,0.0,-0.0089880246669054,60.0,15.597758293151855,0.0,-7.119611211692245e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,9.59063254413195e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0001009940242511,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,7.459385960828513e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0001009940024232,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.000479070818983,286.0699462890625,294.1499938964844,298.03228759765625,294.9286193847656,298.92828369140625,298.1434020996094,286.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422135877594883e-09,0.0010218668030574,-0.0211154352873563,0.0,0.0,0.0,-0.0089880246669054,60.0,15.597758293151855,0.0,-7.119611211692245e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.610925189917908e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0001012077191262,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,7.4751689680852e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001012076972983,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.0004800844762939,286.070068359375,294.1499938964844,297.98175048828125,294.9041748046875,298.9197082519531,298.1195983886719,286.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240369010716,8.674958529297783e-09,0.0010240282863378,-0.0217774957418441,0.0,0.0,0.0,-0.0091133574023842,60.0,15.58236312866211,0.0,-7.149770908654318e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.636566392146052e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.0001014777371892,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,7.495112367905676e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001014777153613,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0004813653358723,286.0702819824219,294.1499938964844,297.92340087890625,294.8746337890625,298.91021728515625,298.0821228027344,286.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267687030136,8.99442831325814e-09,0.0010267597390338,-0.0226140487939119,0.0,0.0,0.0,-0.0092717306688427,60.0,15.554937362670898,0.0,-7.187971817756988e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.69420070759952e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001020846466417,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,7.539938815170899e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001020846248138,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,0.0004842442867811,286.0708312988281,294.1499938964844,297.7846069335937,294.8009338378906,298.8894348144531,297.9918212890625,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032909261994,9.71249747294678e-09,0.001032899483107,-0.024494182318449,0.0,0.0,0.0,-0.0096277063712477,60.0,15.4844388961792,0.0,-7.274206836882513e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.69420070759952e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001020846466417,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,7.539938815170899e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001020846248138,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,0.0004842442867811,286.0708312988281,294.1499938964844,297.7846069335937,294.8009338378906,298.8894348144531,297.9918212890625,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032909261994,9.71249747294678e-09,0.001032899483107,-0.024494182318449,0.0,0.0,0.0,-0.0096277063712477,60.0,15.4844388961792,0.0,-7.274206836882513e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.762528497958556e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001028041733661,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,7.593082409584895e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0001028041515382,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004876573802903,286.0715026855469,294.1499938964844,297.6184387207031,294.7089233398437,298.8658142089844,297.8716125488281,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401895269751,1.0563806718266733e-08,0.0010401790495961,-0.0267228465527296,0.0,0.0,0.0,-0.0100497370585799,60.0,15.392159461975098,0.0,-7.377109056960762e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.762528497958556e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001028041733661,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,7.593082409584895e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0001028041515382,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004876573802903,286.0715026855469,294.1499938964844,297.6184387207031,294.7089233398437,298.8658142089844,297.8716125488281,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401895269751,1.0563806718266733e-08,0.0010401790495961,-0.0267228465527296,0.0,0.0,0.0,-0.0100497370585799,60.0,15.392159461975098,0.0,-7.377109056960762e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,9.84269572654739e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0001036483736243,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,7.655435183551162e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001036483517964,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0004916619509458,286.0723571777344,294.1499938964844,297.4274597167969,294.60009765625,298.8388977050781,297.71954345703125,286.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562641510920456e-08,0.0010487192776054,-0.0293372198939323,0.0,0.0,0.0,-0.0105448989197611,60.0,15.279273986816406,0.0,-7.498763210378456e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,9.84269572654739e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0001036483736243,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,7.655435183551162e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001036483517964,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0004916619509458,286.0723571777344,294.1499938964844,297.4274597167969,294.60009765625,298.8388977050781,297.71954345703125,286.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487309191375,1.1562641510920456e-08,0.0010487192776054,-0.0293372198939323,0.0,0.0,0.0,-0.0105448989197611,60.0,15.279273986816406,0.0,-7.498763210378456e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.93757275864482e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.00010464747902,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,7.729227945674211e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001046474571921,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004964012186974,286.0733642578125,294.1499938964844,297.2142028808594,294.47589111328125,298.80816650390625,297.5350036621094,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588393779471,1.274475991408508e-08,0.0010588265722617,-0.0324305556714534,0.0,0.0,0.0,-0.0111309206113219,60.0,15.149507522583008,0.0,-7.64402514619178e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.93757275864482e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.00010464747902,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,7.729227945674211e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001046474571921,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0004964012186974,286.0733642578125,294.1499938964844,297.2142028808594,294.47589111328125,298.80816650390625,297.5350036621094,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588393779471,1.274475991408508e-08,0.0010588265722617,-0.0324305556714534,0.0,0.0,0.0,-0.0111309206113219,60.0,15.149507522583008,0.0,-7.64402514619178e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,9.986972872866318e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.0001051676808856,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,7.767650095047429e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0001051676590577,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.0004988688742741,286.0739440917969,294.1499938964844,297.1000366210937,294.40850830078125,298.7915344238281,297.4334411621094,286.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641042608767,1.3360262229866748e-08,0.0010640908731147,-0.0340408273041248,0.0,0.0,0.0,-0.0114360582083463,60.0,15.07845687866211,0.0,-7.720210248862713e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0001004363293759,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0001057643385138,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.811719115125015e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001057643166859,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0005016991635784,286.07452392578125,294.1499938964844,296.98126220703125,294.3378295898437,298.774169921875,297.32421875,286.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701459832489,1.4066234399479072e-08,0.001070131896995,-0.035887461155653,0.0,0.0,0.0,-0.0117860604077577,60.0,15.004634857177734,0.0,-7.808058199998413e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0001014168810797,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001067969060386,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,7.887984247645363e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0001067968842107,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0005065972218289,286.07586669921875,294.1499938964844,296.7311706542969,294.1873779296875,298.7347412109375,297.0814819335937,286.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805875062942,1.5287971777411258e-08,0.001080572255887,-0.0390823483467102,0.0,0.0,0.0,-0.0123916948214173,60.0,14.825469970703123,0.0,-7.96125974034112e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0001014168810797,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001067969060386,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,7.887984247645363e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,0.0001067968842107,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0005065972218289,286.07586669921875,294.1499938964844,296.7311706542969,294.1873779296875,298.7347412109375,297.0814819335937,286.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805875062942,1.5287971777411258e-08,0.001080572255887,-0.0390823483467102,0.0,0.0,0.0,-0.0123916948214173,60.0,14.825469970703123,0.0,-7.96125974034112e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001022099531837,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001076320477295,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,7.949667633511126e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0001076320259016,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.0005105587770231,286.077392578125,294.1499938964844,296.46649169921875,294.02606201171875,298.6905517578125,296.81988525390625,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890419362112,1.6276137770887544e-08,0.0010890256380662,-0.041665568947792,0.0,0.0,0.0,-0.0128815891221165,60.0,14.602416038513184,0.0,-8.086258418416038e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001022099531837,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001076320477295,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,7.949667633511126e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0001076320259016,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.0005105587770231,286.077392578125,294.1499938964844,296.46649169921875,294.02606201171875,298.6905517578125,296.81988525390625,286.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890419362112,1.6276137770887544e-08,0.0010890256380662,-0.041665568947792,0.0,0.0,0.0,-0.0128815891221165,60.0,14.602416038513184,0.0,-8.086258418416038e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0001028628830681,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001083196111721,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,8.000450907275081e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001083195893443,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.000513820326887,286.0790710449219,294.1499938964844,296.1897888183594,293.85546875,298.64166259765625,296.5447998046875,286.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959989158436,1.7089682557980268e-08,0.0010959818027913,-0.0437916964292526,0.0,0.0,0.0,-0.0132848965004086,60.0,14.34216022491455,0.0,-8.189898181854005e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0001028628830681,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001083196111721,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,8.000450907275081e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001083195893443,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.000513820326887,286.0790710449219,294.1499938964844,296.1897888183594,293.85546875,298.64166259765625,296.5447998046875,286.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959989158436,1.7089682557980268e-08,0.0010959818027913,-0.0437916964292526,0.0,0.0,0.0,-0.0132848965004086,60.0,14.34216022491455,0.0,-8.189898181854005e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001034109518514,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.000108896761958,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,8.043078560149297e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0001088967401301,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0005165580660104,286.0809326171875,294.1499938964844,295.90362548828125,293.67724609375,298.5876159667969,296.2587890625,286.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018404038622,1.77725851813193e-08,0.001101822592318,-0.045575950294733,0.0,0.0,0.0,-0.0136234480887651,60.0,14.04613971710205,0.0,-8.27740365139107e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001034109518514,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.000108896761958,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,8.043078560149297e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.0001088967401301,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0005165580660104,286.0809326171875,294.1499938964844,295.90362548828125,293.67724609375,298.5876159667969,296.2587890625,286.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018404038622,1.77725851813193e-08,0.001101822592318,-0.045575950294733,0.0,0.0,0.0,-0.0136234480887651,60.0,14.04613971710205,0.0,-8.27740365139107e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0001036341127473,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,0.000109131760837,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,8.060436084633693e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001091317390091,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0005176728009246,286.0819091796875,294.1499938964844,295.7577819824219,293.58575439453125,298.5589904785156,296.11358642578125,286.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042259866371,1.8050652528245337e-08,0.0011042079422622,-0.0463023409247398,0.0,0.0,0.0,-0.0137613359838724,60.0,13.887149810791016,0.0,-8.313166688367346e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001037845795508,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.000109290209366,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,8.072138734860346e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0001092901875381,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.00051842443645,286.0829162597656,294.1499938964844,295.6105651855469,293.4930114746094,298.5293884277344,295.9672241210937,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058257659897,1.823812922907564e-08,0.0011058076051995,-0.0467920489609241,0.0,0.0,0.0,-0.013854257762432,60.0,13.720145225524902,0.0,-8.337323009754982e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,0.0001038033005897,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001093099199351,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,8.073594653978944e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001093098981073,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.0005185179179534,286.0850830078125,294.1499938964844,295.3131408691406,293.30450439453125,298.4656982421875,295.67266845703125,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060220422223,1.8261436807165413e-08,0.0011060037650167,-0.0468529351055622,0.0,0.0,0.0,-0.0138657977804541,60.0,13.346622467041016,-0.0,-8.340329316069983e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,0.0001038033005897,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0001093099199351,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,8.073594653978944e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001093098981073,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,0.0005185179179534,286.0850830078125,294.1499938964844,295.3131408691406,293.30450439453125,298.4656982421875,295.67266845703125,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060220422223,1.8261436807165413e-08,0.0011060037650167,-0.0468529351055622,0.0,0.0,0.0,-0.0138657977804541,60.0,13.346622467041016,-0.0,-8.340329316069983e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001035640743793,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001090579971787,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,8.054987847572193e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0001090579826268,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0005173229728825,286.08740234375,294.1499938964844,295.013916015625,293.11346435546875,298.3973083496094,295.3797607421875,286.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034794151782,1.7963346365945654e-08,0.0011034614872187,-0.046074278652668,0.0,0.0,0.0,-0.0137180536985397,60.0,12.937875747680664,-0.0,-8.3019294550013e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001035640743793,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001090579971787,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,8.054987847572193e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0001090579826268,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0005173229728825,286.08740234375,294.1499938964844,295.013916015625,293.11346435546875,298.3973083496094,295.3797607421875,286.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034794151782,1.7963346365945654e-08,0.0011034614872187,-0.046074278652668,0.0,0.0,0.0,-0.0137180536985397,60.0,12.937875747680664,-0.0,-8.3019294550013e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0001030400671879,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001085061958292,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,8.014231570996344e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001085061812773,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0005147054907865,286.0898742675781,294.1499938964844,294.7154541015625,292.9217529296875,298.32476806640625,295.0920715332031,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978975333273,1.7310412658844143e-08,0.0010978803038597,-0.0443684458732605,0.0,0.0,0.0,-0.0133943771943449,60.0,12.500306129455566,-0.0,-8.218130176373961e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0001030400671879,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001085061958292,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,8.014231570996344e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001085061812773,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0005147054907865,286.0898742675781,294.1499938964844,294.7154541015625,292.9217529296875,298.32476806640625,295.0920715332031,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978975333273,1.7310412658844143e-08,0.0010978803038597,-0.0443684458732605,0.0,0.0,0.0,-0.0133943771943449,60.0,12.500306129455566,-0.0,-8.218130176373961e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001022920405375,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.000107718486106,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,7.95605155872181e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001077184642781,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0005109689082019,286.0924072265625,294.1499938964844,294.4203186035156,292.7311706542969,298.24951171875,294.8102111816406,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924480766,1.6378342237999277e-08,0.0010899080662056,-0.0419326946139335,0.0,0.0,0.0,-0.0129322987049818,60.0,12.044713973999023,-0.0,-8.09924074474111e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001022920405375,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.000107718486106,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,7.95605155872181e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001077184642781,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,0.0005109689082019,286.0924072265625,294.1499938964844,294.4203186035156,292.7311706542969,298.24951171875,294.8102111816406,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924480766,1.6378342237999277e-08,0.0010899080662056,-0.0419326946139335,0.0,0.0,0.0,-0.0129322987049818,60.0,12.044713973999023,-0.0,-8.09924074474111e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.000101851990621,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001072550876415,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.921825454104692e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0001072550730896,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0005087708123028,286.0937194824219,294.1499938964844,294.2748107910156,292.6369323730469,298.2109069824219,294.6721496582031,286.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085236785002,1.5830032396024762e-08,0.0010852209525182,-0.0404994636774063,0.0,0.0,0.0,-0.0126604856923222,60.0,11.812440872192385,-0.0,-8.029705611534156e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001013235960272,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0001066986733349,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,7.8807286627125e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.000106698651507,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0005061313859187,286.0950622558594,294.1499938964844,294.1310729980469,292.543701171875,298.1710510253906,294.5386962890625,286.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795982088893,1.5171645273426293e-08,0.0010795830748975,-0.0387781932950019,0.0,0.0,0.0,-0.0123340543359518,60.0,11.57680606842041,-0.0,-7.946607638587011e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001002419085125,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001055595930665,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,7.796596764819697e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001055595785146,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000500728143379,286.0978088378906,294.1499938964844,293.85028076171875,292.3612365722656,298.0896911621094,294.28009033203125,286.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680762352421,1.3823865607776042e-08,0.0010680624982342,-0.0352535247802734,0.0,0.0,0.0,-0.0116659225896,60.0,11.103410720825195,-0.0,-7.777842370160215e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001002419085125,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001055595930665,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,7.796596764819697e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,0.0001055595785146,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000500728143379,286.0978088378906,294.1499938964844,293.85028076171875,292.3612365722656,298.0896911621094,294.28009033203125,286.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680762352421,1.3823865607776042e-08,0.0010680624982342,-0.0352535247802734,0.0,0.0,0.0,-0.0116659225896,60.0,11.103410720825195,-0.0,-7.777842370160215e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.912605310091747e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0001043845477397,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.709808414801955e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.0001043845331878,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004951542359776,286.1006164550781,294.1499938964844,293.5804748535156,292.1858215332031,298.0058898925781,294.0356140136719,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561856906861,1.2433536866751638e-08,0.0010561732342466,-0.0316162332892417,0.0,0.0,0.0,-0.0109766740351915,60.0,10.641002655029297,-0.0,-7.605645180319699e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.912605310091747e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0001043845477397,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.709808414801955e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.0001043845331878,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004951542359776,286.1006164550781,294.1499938964844,293.5804748535156,292.1858215332031,298.0058898925781,294.0356140136719,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561856906861,1.2433536866751638e-08,0.0010561732342466,-0.0316162332892417,0.0,0.0,0.0,-0.0109766740351915,60.0,10.641002655029297,-0.0,-7.605645180319699e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.81036719167605e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0001033079315675,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,7.630289474036545e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001033079097396,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0004900472704321,286.1035461425781,294.1499938964844,293.32421875,292.0195007324219,297.9198303222656,293.80548095703125,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452917777001,1.1159687396400386e-08,0.0010452806018292,-0.028282580897212,0.0,0.0,0.0,-0.010345172137022,60.0,10.199662208557127,-0.0,-7.449564520811691e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
