time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973720,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.81036719167605e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0001033079315675,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,7.630289474036545e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001033079097396,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0004900472704321,286.1035461425781,294.1499938964844,293.32421875,292.0195007324219,297.9198303222656,293.80548095703125,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452917777001,1.1159687396400386e-08,0.0010452806018292,-0.028282580897212,0.0,0.0,0.0,-0.010345172137022,60.0,10.199662208557127,-0.0,-7.449564520811691e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.72505149547942e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001024095181492,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.563932740595192e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001024094963213,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0004857855674345,286.1065673828125,294.1499938964844,293.0840759277344,291.8643493652344,297.83160400390625,293.58941650390625,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362014872953,1.0096701252848561e-08,0.0010361913591623,-0.0255000386387109,0.0,0.0,0.0,-0.0098182056099176,60.0,9.790871620178224,-0.0,-7.320557671164353e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.72505149547942e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001024095181492,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,7.563932740595192e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001024094963213,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0004857855674345,286.1065673828125,294.1499938964844,293.0840759277344,291.8643493652344,297.83160400390625,293.58941650390625,286.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362014872953,1.0096701252848561e-08,0.0010361913591623,-0.0255000386387109,0.0,0.0,0.0,-0.0098182056099176,60.0,9.790871620178224,-0.0,-7.320557671164353e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,9.686596604296938e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0001020045674522,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,7.534023461630568e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001020045529003,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0004838646855205,286.10809326171875,294.1499938964844,292.9708557128906,291.7915954589844,297.7869873046875,293.4848022460937,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321066947653,9.617579621590266e-09,0.0010320970322936,-0.024245660752058,0.0,0.0,0.0,-0.009580697864294,60.0,9.596063613891602,-0.0,-7.262777756977813e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502136230469,0.0,0.0,9.655831672716886e-05,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001016805981635,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,7.510095019824803e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001016805836115,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25701904296875,0.0,0.0,0.0004823279159609,286.1096496582031,294.1499938964844,292.86260986328125,291.7224426269531,297.7420349121094,293.38262939453125,286.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288259945809,9.234265796465024e-09,0.0010288167977705,-0.0232420414686203,0.0,0.0,0.0,-0.0093906596302986,60.0,9.411029815673828,-0.0,-7.216716824132163e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.61822588578798e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001012845896184,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,7.480845670215786e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001012845677905,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0004804494383279,286.11285400390625,294.1499938964844,292.662353515625,291.5959777832031,297.65057373046875,293.1885070800781,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248159524053,8.765715264758e-09,0.0010248072212561,-0.0220151506364345,0.0,0.0,0.0,-0.0091583635658025,60.0,9.088961601257324,-0.0,-7.160612369716547e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.61822588578798e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001012845896184,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,7.480845670215786e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001012845677905,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0004804494383279,286.11285400390625,294.1499938964844,292.662353515625,291.5959777832031,297.65057373046875,293.1885070800781,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248159524053,8.765715264758e-09,0.0010248072212561,-0.0220151506364345,0.0,0.0,0.0,-0.0091583635658025,60.0,9.088961601257324,-0.0,-7.160612369716547e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,9.592619608156384e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001010149426292,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,7.460929919034243e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001010149280773,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.000479170383187,286.1161804199219,294.1499938964844,292.48590087890625,291.487060546875,297.557861328125,293.0044250488281,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220886906608,8.446680688223296e-09,0.0010220801923424,-0.0211797058582305,0.0,0.0,0.0,-0.0090002100914716,60.0,8.806065559387207,-0.0,-7.122535805592636e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,9.592619608156384e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001010149426292,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,7.460929919034243e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001010149280773,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.000479170383187,286.1161804199219,294.1499938964844,292.48590087890625,291.487060546875,297.557861328125,293.0044250488281,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220886906608,8.446680688223296e-09,0.0010220801923424,-0.0211797058582305,0.0,0.0,0.0,-0.0090002100914716,60.0,8.806065559387207,-0.0,-7.122535805592636e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.578208846505731e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001008631879813,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,7.449722033925354e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001008631734293,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0004784505581483,286.1195678710937,294.1499938964844,292.3358154296875,291.3978881835937,297.46435546875,292.8313293457031,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205514263361,8.267126538896719e-09,0.0010205431608483,-0.0207094997167587,0.0,0.0,0.0,-0.0089111886918544,60.0,8.564882278442383,-0.0,-7.1011513114172e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.578208846505731e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001008631879813,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,7.449722033925354e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001008631734293,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0004784505581483,286.1195678710937,294.1499938964844,292.3358154296875,291.3978881835937,297.46435546875,292.8313293457031,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205514263361,8.267126538896719e-09,0.0010205431608483,-0.0207094997167587,0.0,0.0,0.0,-0.0089111886918544,60.0,8.564882278442383,-0.0,-7.1011513114172e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.569900430506097e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001007756945909,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,7.443259528372437e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.000100775680039,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.000478035537526,286.123046875,294.1499938964844,292.214599609375,291.33062744140625,297.3704833984375,292.67266845703125,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163602238653311e-09,0.0010196573566645,-0.0204383861273527,0.0,0.0,0.0,-0.0088598635047674,60.0,8.366348266601562,-0.0,-7.088836184721006e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.569900430506097e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001007756945909,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,7.443259528372437e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.000100775680039,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.000478035537526,286.123046875,294.1499938964844,292.214599609375,291.33062744140625,297.3704833984375,292.67266845703125,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163602238653311e-09,0.0010196573566645,-0.0204383861273527,0.0,0.0,0.0,-0.0088598635047674,60.0,8.366348266601562,-0.0,-7.088836184721006e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.56778385443613e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001007534010568,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,7.441612979164347e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0001007533865049,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0004779298033099,286.1248474121094,294.1499938964844,292.1656494140625,291.3058776855469,297.3235168457031,292.5990295410156,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194412898272,8.137226892301896e-09,0.0010194331407546,-0.0203693136572837,0.0,0.0,0.0,-0.0088467961177229,60.0,8.283025741577148,-0.0,-7.085699849085358e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,9.567027154844254e-05,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,0.0001007454411592,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,7.44102435419336e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001007454193313,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0004778919974341,286.12664794921875,294.1499938964844,292.1248474121094,291.28741455078125,297.27667236328125,292.5306396484375,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193604975938,8.127798878376781e-09,0.0010193523485213,-0.0203446205705404,0.0,0.0,0.0,-0.0088421208783984,60.0,8.212021827697754,-0.0,-7.084579323191066e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.56899457378313e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001007661558105,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.442555215675384e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001007661412586,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0004779903101734,286.1303405761719,294.1499938964844,292.06915283203125,291.2704162597656,297.18359375,292.41143798828125,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152306385511565e-09,0.0010195602662861,-0.0204088054597377,0.0,0.0,0.0,-0.0088542615994811,60.0,8.106131553649902,-0.0,-7.087492548407681e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.56899457378313e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001007661558105,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.442555215675384e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0001007661412586,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0004779903101734,286.1303405761719,294.1499938964844,292.06915283203125,291.2704162597656,297.18359375,292.41143798828125,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152306385511565e-09,0.0010195602662861,-0.0204088054597377,0.0,0.0,0.0,-0.0088542615994811,60.0,8.106131553649902,-0.0,-7.087492548407681e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.575065632816404e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001008300896501,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,7.447276584571227e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001008300750982,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0004782935720868,286.1341247558594,294.1499938964844,292.04998779296875,291.28173828125,297.0915832519531,292.3146057128906,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202151024714,8.227939218841131e-09,0.0010202068369835,-0.0206068754196167,0.0,0.0,0.0,-0.0088917557150125,60.0,8.045829772949219,-0.0,-7.096488019442404e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.575065632816404e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001008300896501,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,7.447276584571227e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001008300750982,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0004782935720868,286.1341247558594,294.1499938964844,292.04998779296875,291.28173828125,297.0915832519531,292.3146057128906,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202151024714,8.227939218841131e-09,0.0010202068369835,-0.0206068754196167,0.0,0.0,0.0,-0.0088917557150125,60.0,8.045829772949219,-0.0,-7.096488019442404e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.581771155353636e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001009007028187,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,7.452491990989074e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001009006809908,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0004786285280715,286.1380310058594,294.1499938964844,292.04998779296875,291.3076477050781,297.0013122558594,292.2449951171875,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209295433014,8.311478616462864e-09,0.0010209212778136,-0.0208256486803293,0.0,0.0,0.0,-0.0089331697672605,60.0,8.02584457397461,-0.0,-7.106430643943895e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.581771155353636e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001009007028187,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,7.452491990989074e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001009006809908,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0004786285280715,286.1380310058594,294.1499938964844,292.04998779296875,291.3076477050781,297.0013122558594,292.2449951171875,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209295433014,8.311478616462864e-09,0.0010209212778136,-0.0208256486803293,0.0,0.0,0.0,-0.0089331697672605,60.0,8.02584457397461,-0.0,-7.106430643943895e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.579360630596057e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.0001008753097266,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.450616976711899e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001008752951747,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0004785081255249,286.1420288085937,294.1499938964844,292.04998779296875,291.3329772949219,296.912841796875,292.1984558105469,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206759907305,8.281439534130186e-09,0.0010206677252426,-0.0207469798624515,0.0,0.0,0.0,-0.0089182956144213,60.0,8.019501686096191,-0.0,-7.102854482354817e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.579360630596057e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.0001008753097266,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,7.450616976711899e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001008752951747,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0004785081255249,286.1420288085937,294.1499938964844,292.04998779296875,291.3329772949219,296.912841796875,292.1984558105469,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206759907305,8.281439534130186e-09,0.0010206677252426,-0.0207469798624515,0.0,0.0,0.0,-0.0089182956144213,60.0,8.019501686096191,-0.0,-7.102854482354817e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.575455624144524e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001008341932902,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,7.447579992003739e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001008341787382,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,0.0004783130716532,286.14404296875,294.1499938964844,292.04998779296875,291.3454284667969,296.86895751953125,292.1784362792969,286.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202607372775,8.232786008477433e-09,0.0010202524717897,-0.0206195637583732,0.0,0.0,0.0,-0.0088941790163517,60.0,8.017598152160645,-0.0,-7.097064269601105e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.567559754941612e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0001007510436465,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.441438356181607e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0001007510290946,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0004779186565428,286.1461181640625,294.1499938964844,292.04998779296875,291.35772705078125,296.82623291015625,292.16375732421875,286.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194154456257,8.134399820391991e-09,0.0010194074129685,-0.0203619096428155,0.0,0.0,0.0,-0.008845386095345,60.0,8.01582145690918,-0.0,-7.085363762371345e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.553308336762711e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001006009697448,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.43035416235216e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0001006009551929,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0004772067768499,286.1502990722656,294.1499938964844,292.04998779296875,291.3818664550781,296.74102783203125,292.1373291015625,286.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178996017202,7.9568422961529e-09,0.0010178916854783,-0.0198969040066003,0.0,0.0,0.0,-0.0087573761120438,60.0,8.01302433013916,-0.0,-7.064271301260305e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.553308336762711e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0001006009697448,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.43035416235216e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0001006009551929,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0004772067768499,286.1502990722656,294.1499938964844,292.04998779296875,291.3818664550781,296.74102783203125,292.1373291015625,286.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178996017202,7.9568422961529e-09,0.0010178916854783,-0.0198969040066003,0.0,0.0,0.0,-0.0087573761120438,60.0,8.01302433013916,-0.0,-7.064271301260305e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.547949593979864e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001005445374175,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,7.426186493830755e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001005445228656,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0004769391089212,286.154541015625,294.1499938964844,292.04998779296875,291.4053649902344,296.6576232910156,292.1153869628906,286.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173268383368,7.890069930738264e-09,0.0010173190385103,-0.0197220314294099,0.0,0.0,0.0,-0.0087242657318711,60.0,8.015830039978027,-0.0,-7.056348039213844e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,9.547949593979864e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001005445374175,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,7.426186493830755e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0001005445228656,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0004769391089212,286.154541015625,294.1499938964844,292.04998779296875,291.4053649902344,296.6576232910156,292.1153869628906,286.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173268383368,7.890069930738264e-09,0.0010173190385103,-0.0197220314294099,0.0,0.0,0.0,-0.0087242657318711,60.0,8.015830039978027,-0.0,-7.056348039213844e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,9.562082414049657e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001006933671305,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,7.437178282998502e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001006933525786,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004776450805366,286.158935546875,294.1499938964844,292.04998779296875,291.42822265625,296.5758056640625,292.0997009277344,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188351152464,8.066149526086974e-09,0.0010188270825892,-0.020183166489005,0.0,0.0,0.0,-0.0088115679100155,60.0,8.0306396484375,-0.0,-7.077252206499909e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,9.562082414049657e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.0001006933671305,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,7.437178282998502e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0001006933525786,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004776450805366,286.158935546875,294.1499938964844,292.04998779296875,291.42822265625,296.5758056640625,292.0997009277344,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188351152464,8.066149526086974e-09,0.0010188270825892,-0.020183166489005,0.0,0.0,0.0,-0.0088115679100155,60.0,8.0306396484375,-0.0,-7.077252206499909e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.606906678527594e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001011653803288,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.472041761502624e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001011653657769,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0004798841546289,286.1633605957031,294.1499938964844,292.04998779296875,291.45037841796875,296.4942626953125,292.0863952636719,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236066300421,8.624608582863402e-09,0.0010235980153083,-0.0216456484049558,0.0,0.0,0.0,-0.0090883979573845,60.0,8.059041976928711,-0.0,-7.143759006567052e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.606906678527594e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001011653803288,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.472041761502624e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,0.0001011653657769,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0004798841546289,286.1633605957031,294.1499938964844,292.04998779296875,291.45037841796875,296.4942626953125,292.0863952636719,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236066300421,8.624608582863402e-09,0.0010235980153083,-0.0216456484049558,0.0,0.0,0.0,-0.0090883979573845,60.0,8.059041976928711,-0.0,-7.143759006567052e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.634055459173396e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,0.0001014512745314,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,7.493157318094745e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,0.0001014512672554,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0004812403058167,286.1656188964844,294.1499938964844,292.04998779296875,291.4612121582031,296.4538269042969,292.0804443359375,287.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264971060678,8.962860675865159e-09,0.001026488142088,-0.0225313901901245,0.0,0.0,0.0,-0.0092560723423957,60.0,8.076476097106934,-0.0,-7.18419244094548e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.726453572511672e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,0.0001024242665152,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,7.565021951450035e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0001024242519633,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0004858557658735,286.1679382324219,294.1499938964844,292.04998779296875,291.47186279296875,296.4134216308594,292.0751037597656,287.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363411856815,1.01140607000616e-08,0.0010363310575485,-0.0255454946309328,0.0,0.0,0.0,-0.009826767258346,60.0,8.127293586730957,-0.0,-7.322655903863051e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.972952830139548e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001050200226018,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,7.75674416217953e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0001050200080499,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0004981689271517,286.1727905273437,294.1499938964844,292.04998779296875,291.4925842285156,296.3319091796875,292.0665588378906,287.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062604598701,1.3185312397467897e-08,0.0010625914437696,-0.0335831567645072,0.0,0.0,0.0,-0.0113493101671338,60.0,8.27013874053955,-0.0,-7.698517379139957e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.972952830139548e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001050200226018,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,7.75674416217953e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.0001050200080499,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0004981689271517,286.1727905273437,294.1499938964844,292.04998779296875,291.4925842285156,296.3319091796875,292.0665588378906,287.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062604598701,1.3185312397467897e-08,0.0010625914437696,-0.0335831567645072,0.0,0.0,0.0,-0.0113493101671338,60.0,8.27013874053955,-0.0,-7.698517379139957e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001031860883813,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001086599513655,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,8.025587885640562e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001086599368136,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0005154351238161,286.1781005859375,294.1499938964844,292.04998779296875,291.5126037597656,296.255859375,292.05938720703125,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994534241035,1.749218725421997e-08,0.0010994358453899,-0.0448433794081211,0.0,0.0,0.0,-0.0134844975546002,60.0,8.16226863861084,-0.0,-8.241416793453028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001031860883813,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001086599513655,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,8.025587885640562e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001086599368136,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0005154351238161,286.1781005859375,294.1499938964844,292.04998779296875,291.5126037597656,296.255859375,292.05938720703125,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994534241035,1.749218725421997e-08,0.0010994358453899,-0.0448433794081211,0.0,0.0,0.0,-0.0134844975546002,60.0,8.16226863861084,-0.0,-8.241416793453028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
