time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976060,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001073939347406,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001130910168285,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,8.3528648247011e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001130910022766,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0005364542012102,286.1834411621094,294.1499938964844,292.04998779296875,291.5318298339844,296.1715393066406,292.0546569824219,287.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442644754424,2.273537802466308e-08,0.0011442416580393,-0.0585286393761634,0.0,0.0,0.0,-0.0160836298018693,60.0,8.61994743347168,-0.0,-8.927277406201028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001073939347406,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001130910168285,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27227783203125,0.0,0.0,8.3528648247011e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,0.0001130910022766,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0005364542012102,286.1834411621094,294.1499938964844,292.04998779296875,291.5318298339844,296.1715393066406,292.0546569824219,287.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442644754424,2.273537802466308e-08,0.0011442416580393,-0.0585286393761634,0.0,0.0,0.0,-0.0160836298018693,60.0,8.61994743347168,-0.0,-8.927277406201028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001110838566091,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001169766837847,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,8.639859152026474e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0001169766692328,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0005548860644921,286.18902587890625,294.1499938964844,292.04998779296875,291.55029296875,296.086181640625,292.0521545410156,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835861951112,2.7333488361591666e-08,0.0011835588375106,-0.0705039277672767,0.0,0.0,0.0,-0.018363106995821,60.0,8.97375202178955,-0.0,-9.551274615660077e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0001110838566091,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001169766837847,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,8.639859152026474e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0001169766692328,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0005548860644921,286.18902587890625,294.1499938964844,292.04998779296875,291.55029296875,296.086181640625,292.0521545410156,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835861951112,2.7333488361591666e-08,0.0011835588375106,-0.0705039277672767,0.0,0.0,0.0,-0.018363106995821,60.0,8.97375202178955,-0.0,-9.551274615660077e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.000112331334094,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.00011829034338,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,8.736884774407372e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,0.0001182903215521,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0005611174856312,286.1919250488281,294.1499938964844,292.04998779296875,291.5592041015625,296.0435791015625,292.05145263671875,287.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969066690653,2.8888086589518025e-08,0.0011968777980655,-0.0745462328195571,0.0,0.0,0.0,-0.0191339179873466,60.0,9.105401039123535,-0.0,-9.76700107457873e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0001129906377173,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0001189846152556,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,8.788163540884852e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001189846007036,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.000564410816878,286.1948547363281,294.1499938964844,292.04998779296875,291.56793212890625,296.0012512207031,292.0509948730469,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039479333907,2.97097084711595e-08,0.0012039182474836,-0.0766812041401863,0.0,0.0,0.0,-0.0195413064211606,60.0,9.206015586853027,-0.0,-9.88198607387858e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0001113823236664,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001172909760498,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,8.663072367198765e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0001172909614979,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0005563769955188,286.2006225585937,294.1499938964844,292.04998779296875,291.5847473144531,295.9197082519531,292.05047607421875,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186785986647,2.7705411298484254e-08,0.0011867582798004,-0.0714713186025619,0.0,0.0,0.0,-0.0185475833714008,60.0,9.246221542358398,-0.0,-9.602664619023926e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0001113823236664,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001172909760498,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,8.663072367198765e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,0.0001172909614979,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0005563769955188,286.2006225585937,294.1499938964844,292.04998779296875,291.5847473144531,295.9197082519531,292.05047607421875,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186785986647,2.7705411298484254e-08,0.0011867582798004,-0.0714713186025619,0.0,0.0,0.0,-0.0185475833714008,60.0,9.246221542358398,-0.0,-9.602664619023926e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001075216277968,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001132254765252,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,8.3627957792487e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0001132254619733,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0005370920407585,286.2063293457031,294.1499938964844,292.04998779296875,291.6007080078125,295.84185791015625,292.0502319335937,287.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456438805907,2.2894452555988213e-08,0.0011456210631877,-0.0589433573186397,0.0,0.0,0.0,-0.0161625873297452,60.0,9.1249418258667,-0.0,-8.94851055477375e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001075216277968,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001132254765252,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,8.3627957792487e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0001132254619733,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0005370920407585,286.2063293457031,294.1499938964844,292.04998779296875,291.6007080078125,295.84185791015625,292.0502319335937,287.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456438805907,2.2894452555988213e-08,0.0011456210631877,-0.0589433573186397,0.0,0.0,0.0,-0.0161625873297452,60.0,9.1249418258667,-0.0,-8.94851055477375e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0001030300627462,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001084956456907,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,8.013452315935865e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001084956311387,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,0.0005146557814441,286.2118225097656,294.1499938964844,292.04998779296875,291.6158142089844,295.7701416015625,292.0501403808594,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977982310578,1.7297708154728753e-08,0.0010977808851748,-0.04433523863554,0.0,0.0,0.0,-0.0133881252259016,60.0,8.883227348327637,-0.0,-8.216502322966336e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0001030300627462,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001084956456907,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,8.013452315935865e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001084956311387,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,0.0005146557814441,286.2118225097656,294.1499938964844,292.04998779296875,291.6158142089844,295.7701416015625,292.0501403808594,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977982310578,1.7297708154728753e-08,0.0010977808851748,-0.04433523863554,0.0,0.0,0.0,-0.0133881252259016,60.0,8.883227348327637,-0.0,-8.216502322966336e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.876677358988672e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0001040061979438,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,7.6818629167974e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0001040061833919,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.000493359810207,286.2171936035156,294.1499938964844,292.04998779296875,291.6300048828125,295.7009582519531,292.0500793457031,287.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523635428398,1.1985690662186244e-08,0.0010523515520617,-0.0304443296045064,0.0,0.0,0.0,-0.0107546970248222,60.0,8.617341995239258,-0.0,-7.550586644811119e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.876677358988672e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0001040061979438,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,7.6818629167974e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,0.0001040061833919,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.000493359810207,286.2171936035156,294.1499938964844,292.04998779296875,291.6300048828125,295.7009582519531,292.0500793457031,287.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523635428398,1.1985690662186244e-08,0.0010523515520617,-0.0304443296045064,0.0,0.0,0.0,-0.0107546970248222,60.0,8.617341995239258,-0.0,-7.550586644811119e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.73343339865096e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001024977682391,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,7.570450543425977e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001024977536872,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0004862045170739,286.2198486328125,294.1499938964844,292.04998779296875,291.6367492675781,295.66802978515625,292.0500793457031,287.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371034732088,1.0200952971217704e-08,0.0010370932286605,-0.0257729515433311,0.0,0.0,0.0,-0.0098699405789375,60.0,8.503469467163086,-0.0,-7.333158436040321e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,9.616906027076766e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0001012706779874,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,7.479818305000663e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0001012706634355,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0004803837509825,286.22247314453125,294.1499938964844,292.04998779296875,291.6432800292969,295.6356506347656,292.050048828125,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246818419545,8.749104551952769e-09,0.0010246729943901,-0.0219716466963291,0.0,0.0,0.0,-0.0091501688584685,60.0,8.406085968017578,-0.0,-7.158626402770096e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.471719386056066e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,9.974178828997536e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.366895442828536e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.974178101401776e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.000473131367471,286.2277526855469,294.1499938964844,292.04998779296875,291.6556396484375,295.5716857910156,292.050048828125,287.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092058219015,6.940203078897866e-09,0.0010091988369822,-0.0172341931611299,0.0,0.0,0.0,-0.0082533862441778,60.0,8.249258041381836,-0.0,-6.94410928758771e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.471719386056066e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,9.974178828997536e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.366895442828536e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.974178101401776e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.000473131367471,286.2277526855469,294.1499938964844,292.04998779296875,291.6556396484375,295.5716857910156,292.050048828125,287.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092058219015,6.940203078897866e-09,0.0010091988369822,-0.0172341931611299,0.0,0.0,0.0,-0.0082533862441778,60.0,8.249258041381836,-0.0,-6.94410928758771e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,9.451441292185336e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.952825348591432e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,7.35112334950827e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.952823893399908e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0004721184668596,286.23309326171875,294.1499938964844,292.04998779296875,291.6670227050781,295.5091857910156,292.0500183105469,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070420103147,6.687554066076018e-09,0.001007035258226,-0.0165724176913499,0.0,0.0,0.0,-0.0081281214952468,60.0,8.179281234741211,-0.0,-6.914407180147465e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,9.451441292185336e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.952825348591432e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,7.35112334950827e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.952823893399908e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0004721184668596,286.23309326171875,294.1499938964844,292.04998779296875,291.6670227050781,295.5091857910156,292.0500183105469,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070420103147,6.687554066076018e-09,0.001007035258226,-0.0165724176913499,0.0,0.0,0.0,-0.0081281214952468,60.0,8.179281234741211,-0.0,-6.914407180147465e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.52818663790822e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001003364159259,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,7.41081457817927e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.00010033640865,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0004759520525112,286.2384948730469,294.1499938964844,292.04998779296875,291.67742919921875,295.4474182128906,292.0500183105469,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152163449674,7.643717658822881e-09,0.0010152086615562,-0.0190768372267484,0.0,0.0,0.0,-0.00860211905092,60.0,8.183754920959473,-0.0,-7.027152548744199e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.52818663790822e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001003364159259,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,7.41081457817927e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.00010033640865,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0004759520525112,286.2384948730469,294.1499938964844,292.04998779296875,291.67742919921875,295.4474182128906,292.0500183105469,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152163449674,7.643717658822881e-09,0.0010152086615562,-0.0190768372267484,0.0,0.0,0.0,-0.00860211905092,60.0,8.183754920959473,-0.0,-7.027152548744199e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,9.680660150479524e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0001019420378725,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,7.529404683737084e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001019420305965,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0004835684376303,286.2440795898437,294.1499938964844,292.04998779296875,291.68682861328125,295.3859558105469,292.0500183105469,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314616374671,9.54340340086901e-09,0.0010314520914107,-0.0240514650940895,0.0,0.0,0.0,-0.0095438715070486,60.0,8.258015632629395,-0.0,-7.253854050759402e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,9.680660150479524e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0001019420378725,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,7.529404683737084e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001019420305965,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0004835684376303,286.2440795898437,294.1499938964844,292.04998779296875,291.68682861328125,295.3859558105469,292.0500183105469,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314616374671,9.54340340086901e-09,0.0010314520914107,-0.0240514650940895,0.0,0.0,0.0,-0.0095438715070486,60.0,8.258015632629395,-0.0,-7.253854050759402e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.76106384769082e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,0.0001027887265081,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.59194081183523e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001027887192321,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0004875847662333,286.2469177246094,294.1499938964844,292.04998779296875,291.691162109375,295.3552551269531,292.0500183105469,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400319006294,1.0545177175913524e-08,0.0010400213068351,-0.0266740787774324,0.0,0.0,0.0,-0.0100405095145106,60.0,8.304362297058105,-0.0,-7.37484882051831e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,9.847316687228158e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30731201171875,0.0,0.0,0.0001036970134009,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,7.659026596229523e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.000103696998849,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0004918932681903,286.24981689453125,294.1499938964844,292.04998779296875,291.6952209472656,295.3245544433594,292.0500183105469,287.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492176515981,1.1619831319364948e-08,0.0010492060100659,-0.029486896470189,0.0,0.0,0.0,-0.0105732390657067,60.0,8.3580322265625,-0.0,-7.50575921415475e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001000465344986,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001053538508131,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,7.781400199746713e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0001053538362612,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0004997525829821,286.2557067871094,294.1499938964844,292.04998779296875,291.7025756835937,295.2633972167969,292.0500183105469,287.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065986813046,1.3580188529260797e-08,0.0010659733088687,-0.0346161313354969,0.0,0.0,0.0,-0.011545093730092,60.0,8.463260650634766,-0.0,-7.747523511625334e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001000465344986,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001053538508131,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,7.781400199746713e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0001053538362612,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0004997525829821,286.2557067871094,294.1499938964844,292.04998779296875,291.7025756835937,295.2633972167969,292.0500183105469,287.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065986813046,1.3580188529260797e-08,0.0010659733088687,-0.0346161313354969,0.0,0.0,0.0,-0.011545093730092,60.0,8.463260650634766,-0.0,-7.747523511625334e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001013051878544,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001066792610799,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,7.879294571466744e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.000106679253804,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0005060397670604,286.2617492675781,294.1499938964844,292.04998779296875,291.7088317871094,295.2027282714844,292.0500183105469,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794042609632,1.5148440724033208e-08,0.0010793891269713,-0.0387175157666206,0.0,0.0,0.0,-0.0123225729912519,60.0,8.557466506958008,-0.0,-7.943686597400301e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001013051878544,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0001066792610799,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,7.879294571466744e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.000106679253804,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0005060397670604,286.2617492675781,294.1499938964844,292.04998779296875,291.7088317871094,295.2027282714844,292.0500183105469,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794042609632,1.5148440724033208e-08,0.0010793891269713,-0.0387175157666206,0.0,0.0,0.0,-0.0123225729912519,60.0,8.557466506958008,-0.0,-7.943686597400301e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0001022455107886,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0001076694679795,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,7.952431042212993e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0001076694607036,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0005107368924655,286.26788330078125,294.1499938964844,292.04998779296875,291.7140197753906,295.14263916015625,292.04998779296875,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.6320075957310113e-08,0.0010894088773056,-0.0417804084718227,0.0,0.0,0.0,-0.0129034090787172,60.0,8.635529518127441,-0.0,-8.091837599977225e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0001022455107886,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0001076694679795,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,7.952431042212993e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0001076694607036,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0005107368924655,286.26788330078125,294.1499938964844,292.04998779296875,291.7140197753906,295.14263916015625,292.04998779296875,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894251754507,1.6320075957310113e-08,0.0010894088773056,-0.0417804084718227,0.0,0.0,0.0,-0.0129034090787172,60.0,8.635529518127441,-0.0,-8.091837599977225e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001028920669341,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0001083503229892,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,8.002718823263422e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001083503157133,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0005139666027389,286.27410888671875,294.1499938964844,292.04998779296875,291.71807861328125,295.08355712890625,292.04998779296875,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963120730593,1.7125687534758072e-08,0.001096294960007,-0.0438857749104499,0.0,0.0,0.0,-0.0133027723059058,60.0,8.692008018493652,-0.0,-8.194499656610787e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001028920669341,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0001083503229892,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,8.002718823263422e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001083503157133,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,0.0005139666027389,286.27410888671875,294.1499938964844,292.04998779296875,291.71807861328125,295.08355712890625,292.04998779296875,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963120730593,1.7125687534758072e-08,0.001096294960007,-0.0438857749104499,0.0,0.0,0.0,-0.0133027723059058,60.0,8.692008018493652,-0.0,-8.194499656610787e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001032099098665,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001086850243154,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.027439616853371e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001086850170395,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.000515554274898,286.2772216796875,294.1499938964844,292.04998779296875,291.7196960449219,295.0540466308594,292.04998779296875,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996897472068,1.7521710304890803e-08,0.0010996722849085,-0.0449205301702022,0.0,0.0,0.0,-0.0134990522637963,60.0,8.71944522857666,-0.0,-8.245203986234628e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0001034243396134,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.00010891083366,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,8.044117566896603e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0001089108191081,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0005166254122741,286.2803649902344,294.1499938964844,292.04998779296875,291.72100830078125,295.0247802734375,292.04998779296875,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019790545105,1.7788897466175513e-08,0.0011019612429663,-0.0456185638904571,0.0,0.0,0.0,-0.013631529174745,60.0,8.74032211303711,-0.0,-8.279499752461562e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001034387969411,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001089260549633,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,8.045241702347994e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001089260476874,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.0005166975897736,286.2867126464844,294.1499938964844,292.04998779296875,291.7228088378906,294.9676513671875,292.04998779296875,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021340033039,1.7806904395456513e-08,0.0011021161917597,-0.0456656031310558,0.0,0.0,0.0,-0.0136404614895582,60.0,8.753118515014648,-0.0,-8.281813279609197e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.0001034387969411,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001089260549633,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,8.045241702347994e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,0.0001089260476874,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.0005166975897736,286.2867126464844,294.1499938964844,292.04998779296875,291.7228088378906,294.9676513671875,292.04998779296875,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021340033039,1.7806904395456513e-08,0.0011021161917597,-0.0456656031310558,0.0,0.0,0.0,-0.0136404614895582,60.0,8.753118515014648,-0.0,-8.281813279609197e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001033183361869,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001087992059183,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,8.035873179323971e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001087991986423,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0005160958971828,286.2930908203125,294.1499938964844,292.04998779296875,291.723388671875,294.9114074707031,292.04998779296875,287.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008492438122,1.765680401888403e-08,0.0011008315486833,-0.0452734716236591,0.0,0.0,0.0,-0.0135660441592335,60.0,8.750435829162598,-0.0,-8.26253554464529e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
