time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978400,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001033183361869,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0001087992059183,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,8.035873179323971e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001087991986423,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0005160958971828,286.2930908203125,294.1499938964844,292.04998779296875,291.723388671875,294.9114074707031,292.04998779296875,287.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008492438122,1.765680401888403e-08,0.0011008315486833,-0.0452734716236591,0.0,0.0,0.0,-0.0135660441592335,60.0,8.750435829162598,-0.0,-8.26253554464529e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.000103227335785,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001087033815565,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,8.028795127756894e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001087033670046,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0005156413535587,286.299560546875,294.1499938964844,292.04998779296875,291.723388671875,294.85693359375,292.04998779296875,287.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998774087056,1.7543403174613562e-08,0.001099859829992,-0.0449772030115127,0.0,0.0,0.0,-0.0135098164901137,60.0,8.73841381072998,-0.0,-8.247985761045129e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.000103227335785,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0001087033815565,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,8.028795127756894e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0001087033670046,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0005156413535587,286.299560546875,294.1499938964844,292.04998779296875,291.723388671875,294.85693359375,292.04998779296875,287.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998774087056,1.7543403174613562e-08,0.001099859829992,-0.0449772030115127,0.0,0.0,0.0,-0.0135098164901137,60.0,8.73841381072998,-0.0,-8.247985761045129e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001031484207487,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0001086202755686,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,8.022657129913568e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001086202682927,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.000515247171279,286.3059997558594,294.1499938964844,292.04998779296875,291.723388671875,294.8030090332031,292.04998779296875,287.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990361915901,1.744506405998436e-08,0.0010990188457071,-0.0447202734649181,0.0,0.0,0.0,-0.0134610654786229,60.0,8.726035118103027,-0.0,-8.23537860128454e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,0.0001031484207487,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,0.0001086202755686,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34100341796875,0.0,0.0,8.022657129913568e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001086202682927,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.000515247171279,286.3059997558594,294.1499938964844,292.04998779296875,291.723388671875,294.8030090332031,292.04998779296875,287.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990361915901,1.744506405998436e-08,0.0010990188457071,-0.0447202734649181,0.0,0.0,0.0,-0.0134610654786229,60.0,8.726035118103027,-0.0,-8.23537860128454e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454895019531,0.0,0.0,0.0001031199790304,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,0.0001085903277271,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,8.020445238798857e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0001085903131752,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0005151050863787,286.30926513671875,294.1499938964844,292.04998779296875,291.723388671875,294.7765808105469,292.04998779296875,287.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987347923219,1.7409622188324647e-08,0.0010987173300236,-0.0446276739239692,0.0,0.0,0.0,-0.0134435035288333,60.0,8.71938419342041,-0.0,-8.23083681211756e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0001030941421049,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.0001085631156456,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,8.018435619305819e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0001085631083697,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0005149760399945,286.3125305175781,294.1499938964844,292.04998779296875,291.723388671875,294.75030517578125,292.04998779296875,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984598193317,1.7377425720610518e-08,0.0010984424734488,-0.0445435494184494,0.0,0.0,0.0,-0.0134275443851947,60.0,8.712769508361816,-0.0,-8.226712822079207e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0001030543135129,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001085211770259,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,8.0153375165537e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.000108521162474,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0005147770862095,286.3190612792969,294.1499938964844,292.04998779296875,291.723388671875,294.6983337402344,292.04998779296875,287.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980331571772,1.7327790757803996e-08,0.0010980158112943,-0.0444138646125793,0.0,0.0,0.0,-0.0134029267355799,60.0,8.699821472167969,-0.0,-8.2203563067651e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0001030543135129,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0001085211770259,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,8.0153375165537e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.000108521162474,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0005147770862095,286.3190612792969,294.1499938964844,292.04998779296875,291.723388671875,294.6983337402344,292.04998779296875,287.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980331571772,1.7327790757803996e-08,0.0010980158112943,-0.0444138646125793,0.0,0.0,0.0,-0.0134029267355799,60.0,8.699821472167969,-0.0,-8.2203563067651e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001030474595609,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.000108513959276,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,8.014804916456342e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.000108513952,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0005147428601048,286.3257141113281,294.1499938964844,292.04998779296875,291.723388671875,294.64874267578125,292.04998779296875,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979605140164,1.731924648140648e-08,0.0010979431681334,-0.0443915352225303,0.0,0.0,0.0,-0.0133986929431557,60.0,8.688456535339355,-0.0,-8.219262070952028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001030474595609,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.000108513959276,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,8.014804916456342e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,0.000108513952,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0005147428601048,286.3257141113281,294.1499938964844,292.04998779296875,291.723388671875,294.64874267578125,292.04998779296875,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979605140164,1.731924648140648e-08,0.0010979431681334,-0.0443915352225303,0.0,0.0,0.0,-0.0133986929431557,60.0,8.688456535339355,-0.0,-8.219262070952028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001030384300975,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0001085044495994,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,8.014102058950812e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001085044423234,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0005146977491676,286.33233642578125,294.1499938964844,292.04998779296875,291.723388671875,294.59930419921875,292.04998779296875,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978642385452,1.73079897081152e-08,0.0010978468926623,-0.0443621277809143,0.0,0.0,0.0,-0.0133931124582886,60.0,8.67717456817627,-0.0,-8.217821090283908e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001030384300975,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0001085044495994,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,8.014102058950812e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001085044423234,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0005146977491676,286.33233642578125,294.1499938964844,292.04998779296875,291.723388671875,294.59930419921875,292.04998779296875,287.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978642385452,1.73079897081152e-08,0.0010978468926623,-0.0443621277809143,0.0,0.0,0.0,-0.0133931124582886,60.0,8.67717456817627,-0.0,-8.217821090283908e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0001030452913255,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0001085116819012,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,8.014636114239693e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001085116673493,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0005147320916876,286.3390197753906,294.1499938964844,292.04998779296875,291.723388671875,294.5502319335937,292.04998779296875,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979367652907,1.7316535760869556e-08,0.0010979194194078,-0.0443844534456729,0.0,0.0,0.0,-0.0133973462507128,60.0,8.666360855102539,-0.0,-8.218915326096976e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0001030452913255,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0001085116819012,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,8.014636114239693e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001085116673493,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0005147320916876,286.3390197753906,294.1499938964844,292.04998779296875,291.723388671875,294.5502319335937,292.04998779296875,287.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979367652907,1.7316535760869556e-08,0.0010979194194078,-0.0443844534456729,0.0,0.0,0.0,-0.0133973462507128,60.0,8.666360855102539,-0.0,-8.218915326096976e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.000103061684058,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001085289404727,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,8.015910862013698e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0001085289259208,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0005148139316588,286.3423767089844,294.1499938964844,292.04998779296875,291.723388671875,294.5268249511719,292.04998779296875,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981113882735,1.7336953206381622e-08,0.0010980940423905,-0.0444378033280372,0.0,0.0,0.0,-0.0134074678644537,60.0,8.661884307861328,-0.0,-8.221529412821837e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,0.0001030731291393,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,0.0001085409894585,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,8.016800711629912e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0001085409821826,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.0005148710915818,286.3457336425781,294.1499938964844,292.04998779296875,291.723388671875,294.5029602050781,292.04998779296875,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982352541759,1.7351212022731488e-08,0.001098217908293,-0.0444750562310218,0.0,0.0,0.0,-0.0134145468473434,60.0,8.657088279724121,-0.0,-8.223355507652742e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0001031072824844,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.000108576954517,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,8.01945716375485e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.000108576947241,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.000515041698236,286.3524780273437,294.1499938964844,292.04998779296875,291.723388671875,294.4559631347656,292.04998779296875,287.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985975386574,1.7393761098105642e-08,0.0010985801927745,-0.0445862300693988,0.0,0.0,0.0,-0.0134356319904327,60.0,8.648219108581543,-0.0,-8.228804659893285e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0001031072824844,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.000108576954517,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,8.01945716375485e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.000108576947241,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.000515041698236,286.3524780273437,294.1499938964844,292.04998779296875,291.723388671875,294.4559631347656,292.04998779296875,287.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985975386574,1.7393761098105642e-08,0.0010985801927745,-0.0445862300693988,0.0,0.0,0.0,-0.0134356319904327,60.0,8.648219108581543,-0.0,-8.228804659893285e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0001031533975037,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0001086255142581,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,8.023044210858643e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001086255069822,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0005152720841579,286.3592834472656,294.1499938964844,292.04998779296875,291.723388671875,294.4103088378906,292.04998779296875,287.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990888113155,1.7451215583719204e-08,0.0010990714654326,-0.0447363443672657,0.0,0.0,0.0,-0.0134641146287322,60.0,8.640270233154297,-0.0,-8.236166593178498e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0001031533975037,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0001086255142581,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,8.023044210858643e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001086255069822,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0005152720841579,286.3592834472656,294.1499938964844,292.04998779296875,291.723388671875,294.4103088378906,292.04998779296875,287.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990888113155,1.7451215583719204e-08,0.0010990714654326,-0.0447363443672657,0.0,0.0,0.0,-0.0134641146287322,60.0,8.640270233154297,-0.0,-8.236166593178498e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0001032025829772,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0001086773118004,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,8.026869181776419e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0001086772972485,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.0005155177786946,286.3660888671875,294.1499938964844,292.04998779296875,291.723388671875,294.3650207519531,292.04998779296875,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996126802638,1.7512492789251155e-08,0.0010995951015502,-0.0448964461684227,0.0,0.0,0.0,-0.0134944906458258,60.0,8.632555961608887,-0.0,-8.244021643122323e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,0.0001032025829772,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0001086773118004,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,8.026869181776419e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0001086772972485,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,0.0005155177786946,286.3660888671875,294.1499938964844,292.04998779296875,291.723388671875,294.3650207519531,292.04998779296875,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996126802638,1.7512492789251155e-08,0.0010995951015502,-0.0448964461684227,0.0,0.0,0.0,-0.0134944906458258,60.0,8.632555961608887,-0.0,-8.244021643122323e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001032629443216,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,0.0001087408745661,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,8.031564357224852e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001087408600142,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0005158192943781,286.3730163574219,294.1499938964844,292.04998779296875,291.723388671875,294.3218994140625,292.04998779296875,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002558749169,1.7587698408760843e-08,0.0011002382962033,-0.0450929291546344,0.0,0.0,0.0,-0.0135317742824554,60.0,8.625776290893555,-0.0,-8.253667260760268e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001032629443216,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,0.0001087408745661,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,8.031564357224852e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001087408600142,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0005158192943781,286.3730163574219,294.1499938964844,292.04998779296875,291.723388671875,294.3218994140625,292.04998779296875,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002558749169,1.7587698408760843e-08,0.0011002382962033,-0.0450929291546344,0.0,0.0,0.0,-0.0135317742824554,60.0,8.625776290893555,-0.0,-8.253667260760268e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,0.0001032913860399,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,0.0001087708224076,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,8.033776248339564e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0001087708151317,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.0005159613792784,286.3764343261719,294.1499938964844,292.04998779296875,291.723388671875,294.3000183105469,292.04998779296875,287.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005600681528,1.7623138504063718e-08,0.0011005424894392,-0.0451855175197124,0.0,0.0,0.0,-0.0135493483394384,60.0,8.62229061126709,-0.0,-8.258214734269131e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0001033219305099,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,0.0001088029894162,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,8.036151848500594e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,0.0001088029821403,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0005161139415577,286.3799133300781,294.1499938964844,292.04998779296875,291.723388671875,294.278564453125,292.04998779296875,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661193396634193e-08,0.0011008672881871,-0.0452849417924881,0.0,0.0,0.0,-0.0135682113468647,60.0,8.618940353393555,-0.0,-8.263099005034746e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001033842854667,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,0.0001088686549337,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,8.041002001846209e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.0001088686476578,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0005164254689589,286.3868408203125,294.1499938964844,292.04998779296875,291.723388671875,294.2362365722656,292.04998779296875,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.612360954284668,-0.0,-8.273075025044818e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966064453125,0.0,0.0,0.0001033842854667,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,0.0001088686549337,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,8.041002001846209e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.0001088686476578,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,0.0005164254689589,286.3868408203125,294.1499938964844,292.04998779296875,291.723388671875,294.2362365722656,292.04998779296875,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.612360954284668,-0.0,-8.273075025044818e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0001034455781336,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0001089331999537,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,8.045769209275022e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001089331854018,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0005167316412553,286.39385986328125,294.1499938964844,292.04998779296875,291.723388671875,294.19580078125,292.04998779296875,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815251496244855e-08,0.0011021838290616,-0.0456874147057533,0.0,0.0,0.0,-0.0136445807293057,60.0,8.605847358703613,-0.0,-8.28288690968293e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0001034455781336,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0001089331999537,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,8.045769209275022e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001089331854018,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0005167316412553,286.39385986328125,294.1499938964844,292.04998779296875,291.723388671875,294.19580078125,292.04998779296875,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815251496244855e-08,0.0011021838290616,-0.0456874147057533,0.0,0.0,0.0,-0.0136445807293057,60.0,8.605847358703613,-0.0,-8.28288690968293e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001035097739077,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0001090007935999,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,8.050761971389875e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.000109000786324,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0005170523072592,286.4008178710937,294.1499938964844,292.04998779296875,291.723388671875,294.1546325683594,292.04998779296875,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.789523373929569e-08,0.0011028681183233,-0.0458963587880134,0.0,0.0,0.0,-0.0136842327192425,60.0,8.599395751953125,-0.0,-8.293169173612115e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001035097739077,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0001090007935999,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,8.050761971389875e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.000109000786324,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0005170523072592,286.4008178710937,294.1499938964844,292.04998779296875,291.723388671875,294.1546325683594,292.04998779296875,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.789523373929569e-08,0.0011028681183233,-0.0458963587880134,0.0,0.0,0.0,-0.0136842327192425,60.0,8.599395751953125,-0.0,-8.293169173612115e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001035700770444,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.000109064298158,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,8.055452053667977e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.000109064290882,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0005173535319045,286.4078369140625,294.1499938964844,292.04998779296875,291.723388671875,294.1139221191406,292.04998779296875,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035281931981,1.7970364751818124e-08,0.0011035101488232,-0.0460926257073879,0.0,0.0,0.0,-0.013721477240324,60.0,8.592792510986328,-0.0,-8.302833975903925e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001035700770444,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,0.000109064298158,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,8.055452053667977e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.000109064290882,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0005173535319045,286.4078369140625,294.1499938964844,292.04998779296875,291.723388671875,294.1139221191406,292.04998779296875,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035281931981,1.7970364751818124e-08,0.0011035101488232,-0.0460926257073879,0.0,0.0,0.0,-0.013721477240324,60.0,8.592792510986328,-0.0,-8.302833975903925e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0001035980531014,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,0.0001090937585104,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,8.05762829259038e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001090937512344,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0005174932884983,286.4113464355469,294.1499938964844,292.04998779296875,291.723388671875,294.09381103515625,292.04998779296875,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038259835913,1.8005222202077675e-08,0.0011038080556318,-0.0461836792528629,0.0,0.0,0.0,-0.0137387560680508,60.0,8.589351654052734,-0.0,-8.307320342737513e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.0001036247558658,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001091218728106,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,8.059704850893468e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0001091218655346,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,0.0005176266422495,286.41485595703125,294.1499938964844,292.04998779296875,291.723388671875,294.07391357421875,292.04998779296875,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041105026379,1.8038488036609124e-08,0.001104092458263,-0.0462705753743648,0.0,0.0,0.0,-0.0137552469968795,60.0,8.585875511169434,-0.0,-8.311602073263202e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001036732865031,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,0.0001091729864128,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,8.063479617703706e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,0.0001091729791369,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0005178690771572,286.4219055175781,294.1499938964844,292.04998779296875,291.723388671875,294.0345458984375,292.04998779296875,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046276194974,1.8098958776135987e-08,0.0011046095751225,-0.0464285351336002,0.0,0.0,0.0,-0.0137852253392338,60.0,8.578692436218262,-0.0,-8.319388911104397e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001036732865031,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,0.0001091729864128,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,8.063479617703706e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,0.0001091729791369,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0005178690771572,286.4219055175781,294.1499938964844,292.04998779296875,291.723388671875,294.0345458984375,292.04998779296875,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046276194974,1.8098958776135987e-08,0.0011046095751225,-0.0464285351336002,0.0,0.0,0.0,-0.0137852253392338,60.0,8.578692436218262,-0.0,-8.319388911104397e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
