time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980740,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0001037133260979,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0001092151433113,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,8.066593727562577e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001092151360353,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0005180690786801,286.4289855957031,294.1499938964844,292.04998779296875,291.723388671875,293.9960632324219,292.04998779296875,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050542816519,1.8148837099829507e-08,0.0011050361208617,-0.0465588234364986,0.0,0.0,0.0,-0.0138099528849124,60.0,8.571022033691406,-0.0,-8.325815059606614e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,0.0001037133260979,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0001092151433113,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,8.066593727562577e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001092151360353,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0005180690786801,286.4289855957031,294.1499938964844,292.04998779296875,291.723388671875,293.9960632324219,292.04998779296875,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050542816519,1.8148837099829507e-08,0.0011050361208617,-0.0465588234364986,0.0,0.0,0.0,-0.0138099528849124,60.0,8.571022033691406,-0.0,-8.325815059606614e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0001037453839671,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0001092489037546,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,8.069087198236957e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0001092488964786,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0005182292661629,286.4360656738281,294.1499938964844,292.04998779296875,291.723388671875,293.9582214355469,292.04998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053960770368,1.8188783812433943e-08,0.0011053779162466,-0.0466631688177585,0.0,0.0,0.0,-0.0138297565281391,60.0,8.562871932983398,-0.0,-8.330962941727196e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0001037453839671,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0001092489037546,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,8.069087198236957e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0001092488964786,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,0.0005182292661629,286.4360656738281,294.1499938964844,292.04998779296875,291.723388671875,293.9582214355469,292.04998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053960770368,1.8188783812433943e-08,0.0011053779162466,-0.0466631688177585,0.0,0.0,0.0,-0.0138297565281391,60.0,8.562871932983398,-0.0,-8.330962941727196e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0001037645561154,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.000109269094537,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,8.070578769547865e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,0.000109269087261,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0005183250177651,286.4432067871094,294.1499938964844,292.04998779296875,291.723388671875,293.9211730957031,292.04998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105600153096,1.821266515378284e-08,0.0011055819923058,-0.046725545078516,0.0,0.0,0.0,-0.013841594569385,60.0,8.553925514221191,-0.0,-8.334041012858506e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0001037645561154,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.000109269094537,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,8.070578769547865e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,0.000109269087261,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0005183250177651,286.4432067871094,294.1499938964844,292.04998779296875,291.723388671875,293.9211730957031,292.04998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105600153096,1.821266515378284e-08,0.0011055819923058,-0.046725545078516,0.0,0.0,0.0,-0.013841594569385,60.0,8.553925514221191,-0.0,-8.334041012858506e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,0.0001037712791003,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,0.0001092761740437,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,8.071101183304563e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001092761594918,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0005183586035855,286.44677734375,294.1499938964844,292.04998779296875,291.723388671875,293.90289306640625,292.04998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056715156883,1.822103534721009e-08,0.0011056532384827,-0.0467474125325679,0.0,0.0,0.0,-0.0138457436114549,60.0,8.549245834350586,-0.0,-8.335120327274127e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0001037732290569,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,0.0001092782185878,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,8.071252523222938e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001092782113119,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0005183683242648,286.4503479003906,294.1499938964844,292.04998779296875,291.723388671875,293.884765625,292.04998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056923540309,1.8223460074295872e-08,0.0011056740768253,-0.0467537455260753,0.0,0.0,0.0,-0.0138469459488987,60.0,8.54430103302002,-0.0,-8.33543296607786e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,0.0001037713882396,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.000109276290459,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,8.0711099144537e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,0.0001092762831831,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0005183591856621,286.4540710449219,294.1499938964844,292.04998779296875,291.723388671875,293.8661193847656,292.04998779296875,287.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056727962568,1.8221168573973052e-08,0.0011056545190513,-0.0467477589845657,0.0,0.0,0.0,-0.0138458106666803,60.0,8.538898468017578,-0.0,-8.33513809084252e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001037648544297,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0001092694074031,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,8.070601325016469e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0001092694001272,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0005183265311643,286.4574890136719,294.1499938964844,292.04998779296875,291.723388671875,293.8490905761719,292.04998779296875,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056031798943,1.8213023977864395e-08,0.0011055850191041,-0.0467264838516712,0.0,0.0,0.0,-0.0138417724519968,60.0,8.533592224121094,-0.0,-8.334087908679066e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0001037409820128,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0001092442689696,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,8.06874522822909e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0001092442616936,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,0.0005182072636671,286.4646911621094,294.1499938964844,292.04998779296875,291.723388671875,293.81414794921875,292.04998779296875,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053490452468,1.8183275329874963e-08,0.0011053308844566,-0.0466487780213356,0.0,0.0,0.0,-0.0138270268216729,60.0,8.521811485290527,-0.0,-8.330253109534169e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0001037409820128,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,0.0001092442689696,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,8.06874522822909e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0001092442616936,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,0.0005182072636671,286.4646911621094,294.1499938964844,292.04998779296875,291.723388671875,293.81414794921875,292.04998779296875,287.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053490452468,1.8183275329874963e-08,0.0011053308844566,-0.0466487780213356,0.0,0.0,0.0,-0.0138270268216729,60.0,8.521811485290527,-0.0,-8.330253109534169e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001036995308822,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001092006204999,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,8.065521251410246e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0001092006132239,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0005180002190172,286.47186279296875,294.1499938964844,292.04998779296875,291.723388671875,293.7798767089844,292.04998779296875,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049074819311,1.8131620649342043e-08,0.0011048893211409,-0.0465138517320156,0.0,0.0,0.0,-0.0138014201074838,60.0,8.508872032165527,-0.0,-8.32359674518557e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001036995308822,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001092006204999,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,8.065521251410246e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0001092006132239,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,0.0005180002190172,286.47186279296875,294.1499938964844,292.04998779296875,291.723388671875,293.7798767089844,292.04998779296875,287.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049074819311,1.8131620649342043e-08,0.0011048893211409,-0.0465138517320156,0.0,0.0,0.0,-0.0138014201074838,60.0,8.508872032165527,-0.0,-8.32359674518557e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0001036380199366,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0001091358426492,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,8.060736581683159e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001091358353733,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0005176929989829,286.47906494140625,294.1499938964844,292.04998779296875,291.723388671875,293.74627685546875,292.04998779296875,287.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042520636692,1.8054969075365093e-08,0.0011042340192943,-0.0463136285543441,0.0,0.0,0.0,-0.0137634212151169,60.0,8.494599342346191,-0.0,-8.313724464414919e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0001036380199366,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0001091358426492,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,8.060736581683159e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001091358353733,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0005176929989829,286.47906494140625,294.1499938964844,292.04998779296875,291.723388671875,293.74627685546875,292.04998779296875,287.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042520636692,1.8054969075365093e-08,0.0011042340192943,-0.0463136285543441,0.0,0.0,0.0,-0.0137634212151169,60.0,8.494599342346191,-0.0,-8.313724464414919e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,0.0001036005851346,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0001090964215109,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4630126953125,0.0,0.0,8.057824743445963e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,0.0001090964142349,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,0.0005175059777684,286.482666015625,294.1499938964844,292.04998779296875,291.723388671875,293.729736328125,292.04998779296875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038527591153,1.800831839204875e-08,0.0011038347147405,-0.0461917668581008,0.0,0.0,0.0,-0.0137402918189764,60.0,8.486994743347168,-0.0,-8.30771824666954e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001035565073834,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0001090500081772,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,8.054397039813921e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.0001090500009013,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0005172858363948,286.4862976074219,294.1499938964844,292.04998779296875,291.723388671875,293.7133483886719,292.04998779296875,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033832561224,1.7953398767645012e-08,0.0011033653281629,-0.0460483022034168,0.0,0.0,0.0,-0.0137130673974752,60.0,8.478982925415039,-0.0,-8.30065118861967e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0001034452288877,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0001089328216039,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,8.045741560636088e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001089328143279,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,0.0005167299532331,286.4934997558594,294.1499938964844,292.04998779296875,291.723388671875,293.6811828613281,292.04998779296875,287.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021977989003,1.7814734576404593e-08,0.001102179987356,-0.0456860661506652,0.0,0.0,0.0,-0.0136443274095654,60.0,8.461400032043457,-0.0,-8.282820118665769e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0001034452288877,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0001089328216039,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,8.045741560636088e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001089328143279,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,0.0005167299532331,286.4934997558594,294.1499938964844,292.04998779296875,291.723388671875,293.6811828613281,292.04998779296875,287.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021977989003,1.7814734576404593e-08,0.001102179987356,-0.0456860661506652,0.0,0.0,0.0,-0.0136443274095654,60.0,8.461400032043457,-0.0,-8.282820118665769e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001033176959026,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001087985219783,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,8.035822247620672e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0001087985147023,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0005160929285921,286.500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.6495361328125,292.04998779296875,287.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008396977558,1.7655821693551843e-08,0.0011008220026269,-0.0452709086239337,0.0,0.0,0.0,-0.0135655514895915,60.0,8.442659378051758,-0.0,-8.262409068038323e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001033176959026,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001087985219783,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,8.035822247620672e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0001087985147023,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0005160929285921,286.500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.6495361328125,292.04998779296875,287.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008396977558,1.7655821693551843e-08,0.0011008220026269,-0.0452709086239337,0.0,0.0,0.0,-0.0135655514895915,60.0,8.442659378051758,-0.0,-8.262409068038323e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0001031390565913,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0001086104093701,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,8.021928078960627e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0001086104020942,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0005152005469426,286.5079650878906,294.1499938964844,292.04998779296875,291.723388671875,293.6186218261719,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098935957998,1.7433228194363437e-08,0.001098918612115,-0.0446893498301506,0.0,0.0,0.0,-0.0134552018716931,60.0,8.421079635620117,-0.0,-8.23386159254369e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.0001031390565913,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0001086104093701,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818420410156,0.0,0.0,8.021928078960627e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0001086104020942,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0005152005469426,286.5079650878906,294.1499938964844,292.04998779296875,291.723388671875,293.6186218261719,292.04998779296875,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098935957998,1.7433228194363437e-08,0.001098918612115,-0.0446893498301506,0.0,0.0,0.0,-0.0134552018716931,60.0,8.421079635620117,-0.0,-8.23386159254369e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0001028975093504,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0001083560491679,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,8.003141556400806e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0001083560418919,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0005139940185472,286.51519775390625,294.1499938964844,292.04998779296875,291.723388671875,293.5883483886719,292.04998779296875,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963627137243,1.7132254725993334e-08,0.001096345600672,-0.0439029410481452,0.0,0.0,0.0,-0.0133060002699494,60.0,8.395907402038574,-0.0,-8.195339518124457e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0001028975093504,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0001083560491679,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,8.003141556400806e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0001083560418919,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0005139940185472,286.51519775390625,294.1499938964844,292.04998779296875,291.723388671875,293.5883483886719,292.04998779296875,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963627137243,1.7132254725993334e-08,0.001096345600672,-0.0439029410481452,0.0,0.0,0.0,-0.0133060002699494,60.0,8.395907402038574,-0.0,-8.195339518124457e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001027531616273,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001082040398614,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,7.991914026206359e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905090332031,0.0,0.0,0.0001082040325854,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0005132729420438,286.518798828125,294.1499938964844,292.04998779296875,291.723388671875,293.5734558105469,292.04998779296875,287.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948239360004,1.6952389714219862e-08,0.0010948069393634,-0.0434329360723495,0.0,0.0,0.0,-0.0132168307900428,60.0,8.38172435760498,-0.0,-8.172361987135447e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,0.0001025931051117,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,0.0001080354923033,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49273681640625,0.0,0.0,7.979464862728491e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001080354850273,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,0.0005124734598211,286.5223999023437,294.1499938964844,292.04998779296875,291.723388671875,293.5587463378906,292.04998779296875,287.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931186843663,1.6752954579146717e-08,0.00109310192056,-0.0429117605090141,0.0,0.0,0.0,-0.0131179634481668,60.0,8.366471290588379,-0.0,-8.146921715024291e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,0.0001023825316224,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,0.000107813750219,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,7.963087409734726e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0001078137429431,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0005114215891808,286.5267333984375,294.1499938964844,292.04998779296875,291.723388671875,293.5412902832031,292.04998779296875,287.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908753611147,1.6490576015826264e-08,0.001090858830139,-0.0422260388731956,0.0,0.0,0.0,-0.0129878930747509,60.0,8.346866607666016,-0.0,-8.113511995588851e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997863769531,0.0,0.0,0.0001022262586047,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,0.0001076491826097,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,7.950932194944471e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0001076491753337,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.0005106409662403,286.52960205078125,294.1499938964844,292.04998779296875,291.723388671875,293.52984619140625,292.04998779296875,287.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892106220126,1.629585710816173e-08,0.0010891943238675,-0.0417171083390712,0.0,0.0,0.0,-0.0128913652151823,60.0,8.332710266113281,-0.0,-8.088762371016855e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0001018026305246,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0001072030863724,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.917983748484403e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001072030790965,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0005085248849354,286.5367736816406,294.1499938964844,292.04998779296875,291.723388671875,293.5015563964844,292.04998779296875,287.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846971999853,1.576801444969078e-08,0.0010846814839169,-0.0403373502194881,0.0,0.0,0.0,-0.0126296943053603,60.0,8.294971466064453,-0.0,-8.021860509188627e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0001018026305246,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0001072030863724,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,7.917983748484403e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001072030790965,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0005085248849354,286.5367736816406,294.1499938964844,292.04998779296875,291.723388671875,293.5015563964844,292.04998779296875,287.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846971999853,1.576801444969078e-08,0.0010846814839169,-0.0403373502194881,0.0,0.0,0.0,-0.0126296943053603,60.0,8.294971466064453,-0.0,-8.021860509188627e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.00010132517491,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,0.0001067003031494,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,7.880848716013134e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0001067003031494,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,0.0005061398842372,286.5439453125,294.1499938964844,292.04998779296875,291.723388671875,293.4739074707031,292.04998779296875,287.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796100832521,1.5173108991461962e-08,0.0010795949492603,-0.0387820191681385,0.0,0.0,0.0,-0.0123347770422697,60.0,8.25313949584961,-0.0,-7.94679237969831e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.00010132517491,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,0.0001067003031494,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,7.880848716013134e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0001067003031494,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,0.0005061398842372,286.5439453125,294.1499938964844,292.04998779296875,291.723388671875,293.4739074707031,292.04998779296875,287.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796100832521,1.5173108991461962e-08,0.0010795949492603,-0.0387820191681385,0.0,0.0,0.0,-0.0123347770422697,60.0,8.25313949584961,-0.0,-7.94679237969831e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001008024264592,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001061498260241,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,7.840190664865077e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0001061498187482,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,0.0005035286885686,286.5510559082031,294.1499938964844,292.04998779296875,291.723388671875,293.4469909667969,292.04998779296875,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107404042501,1.4521769564623812e-08,0.0010740258730947,-0.0370788313448429,0.0,0.0,0.0,-0.012011881917715,60.0,8.207622528076172,-0.0,-7.865006779184115e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0001008024264592,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001061498260241,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,7.840190664865077e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0001061498187482,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,0.0005035286885686,286.5510559082031,294.1499938964844,292.04998779296875,291.723388671875,293.4469909667969,292.04998779296875,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107404042501,1.4521769564623812e-08,0.0010740258730947,-0.0370788313448429,0.0,0.0,0.0,-0.012011881917715,60.0,8.207622528076172,-0.0,-7.865006779184115e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0001005250160233,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0001058576963259,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,7.818613812560216e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.00010585768905,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0005021429387852,286.5545959472656,294.1499938964844,292.04998779296875,291.723388671875,293.43377685546875,292.04998779296875,287.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710840579122,1.4176114504493853e-08,0.0010710699716582,-0.0361748486757278,0.0,0.0,0.0,-0.0118405250832438,60.0,8.18359375,-0.0,-7.821775938054999e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,0.000100240111351,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0001055576794897,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,7.796454156050459e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001055576722137,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0005007197614759,286.5581359863281,294.1499938964844,292.04998779296875,291.723388671875,293.4207458496094,292.04998779296875,287.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680484119802,1.3821130018243366e-08,0.0010680345585569,-0.0352463722229003,0.0,0.0,0.0,-0.0116645442321896,60.0,8.158891677856445,-0.0,-7.777502020189787e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,9.965223580366e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.000104938619188,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,7.750731310807168e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.000104938611912,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,0.0004977832431904,286.5652160644531,294.1499938964844,292.04998779296875,291.723388671875,293.3951416015625,292.04998779296875,287.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617851512506,1.308865549276561e-08,0.0010617721127346,-0.0333302803337574,0.0,0.0,0.0,-0.0113014290109276,60.0,8.107831001281738,-0.0,-7.6865447340424e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
