time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983080,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,9.965223580366e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.000104938619188,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,7.750731310807168e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.000104938611912,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,0.0004977832431904,286.5652160644531,294.1499938964844,292.04998779296875,291.723388671875,293.3951416015625,292.04998779296875,287.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617851512506,1.308865549276561e-08,0.0010617721127346,-0.0333302803337574,0.0,0.0,0.0,-0.0113014290109276,60.0,8.107831001281738,-0.0,-7.6865447340424e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.904799662763251e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001043023221427,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,7.703734445385635e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0001043023148667,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0004947649431414,286.5722351074219,294.1499938964844,292.04998779296875,291.723388671875,293.3702392578125,292.04998779296875,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553469182923,1.2335789278949962e-08,0.0010553345782682,-0.0313604660332202,0.0,0.0,0.0,-0.010928202420473,60.0,8.054986000061035,-0.0,-7.593611428546866e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,9.904799662763251e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001043023221427,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.531005859375,0.0,0.0,7.703734445385635e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0001043023148667,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0004947649431414,286.5722351074219,294.1499938964844,292.04998779296875,291.723388671875,293.3702392578125,292.04998779296875,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553469182923,1.2335789278949962e-08,0.0010553345782682,-0.0313604660332202,0.0,0.0,0.0,-0.010928202420473,60.0,8.054986000061035,-0.0,-7.593611428546866e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.843635780271144e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001036582398228,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,7.656162779312581e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001036582325468,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0004917096812278,286.5791931152344,294.1499938964844,292.04998779296875,291.723388671875,293.34588623046875,292.04998779296875,287.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488297557458,1.1573720648527797e-08,0.0010488182306289,-0.0293662101030349,0.0,0.0,0.0,-0.0105504123494029,60.0,8.001094818115234,-0.0,-7.500117504832815e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.843635780271144e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001036582398228,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,7.656162779312581e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001036582325468,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0004917096812278,286.5791931152344,294.1499938964844,292.04998779296875,291.723388671875,293.34588623046875,292.04998779296875,287.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488297557458,1.1573720648527797e-08,0.0010488182306289,-0.0293662101030349,0.0,0.0,0.0,-0.0105504123494029,60.0,8.001094818115234,-0.0,-7.500117504832815e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,9.782815322978422e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001030177663778,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,7.608857413288206e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001030177591019,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.000488671590574,286.5861511230469,294.1499938964844,292.04998779296875,291.723388671875,293.3221130371094,292.04998779296875,287.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042349380441,1.0815928597196487e-08,0.001042338553816,-0.0273828040808439,0.0,0.0,0.0,-0.0101747428998351,60.0,7.946784973144531,-0.0,-7.40772208018825e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,9.782815322978422e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001030177663778,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,7.608857413288206e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0001030177591019,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.000488671590574,286.5861511230469,294.1499938964844,292.04998779296875,291.723388671875,293.3221130371094,292.04998779296875,287.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042349380441,1.0815928597196487e-08,0.001042338553816,-0.0273828040808439,0.0,0.0,0.0,-0.0101747428998351,60.0,7.946784973144531,-0.0,-7.40772208018825e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,9.752700134413315e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447082519531,0.0,0.0,0.0001027006437652,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,7.585434650536627e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0001027006364893,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,0.0004871672717854,286.589599609375,294.1499938964844,292.04998779296875,291.723388671875,293.3104553222656,292.04998779296875,287.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391410905867,1.0440718511972593e-08,0.0010391307296231,-0.0264006294310092,0.0,0.0,0.0,-0.0099887382239103,60.0,7.919640064239502,-0.0,-7.362185527881594e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,9.72300913417712e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001023879813146,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,7.562342216260731e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0001023879740387,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0004856841405853,286.5930480957031,294.1499938964844,292.04998779296875,291.723388671875,293.2989501953125,292.04998779296875,287.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359775042161,1.007078775927539e-08,0.0010359673760831,-0.0254322011023759,0.0,0.0,0.0,-0.0098053468391299,60.0,7.892638683319092,-0.0,-7.317427019870594e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,9.683260577730834e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,0.000101969410025,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.531425944762304e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,0.000101969402749,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,0.0004836986190639,286.5977478027344,294.1499938964844,292.04998779296875,291.723388671875,293.2834777832031,292.04998779296875,287.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317419655621,9.575546577877958e-09,0.0010317324195057,-0.0241356156766414,0.0,0.0,0.0,-0.0095598334446549,60.0,7.856194019317627,-0.0,-7.257720113784671e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.66510851867497e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001017782633425,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.517308404203504e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0001017782560666,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0004827919183298,286.5999450683594,294.1499938964844,292.04998779296875,291.723388671875,293.2763061523437,292.04998779296875,287.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298078414052,9.349389706869717e-09,0.0010297984117642,-0.0235434789210557,0.0,0.0,0.0,-0.009447718039155,60.0,7.8393235206604,-0.0,-7.230535459257227e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,9.60944380494766e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001011920830933,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,7.474012818420306e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001011920758173,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.000480011338368,286.6067810058594,294.1499938964844,292.04998779296875,291.723388671875,293.25421142578125,292.04998779296875,287.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238765971735,8.655851146954774e-09,0.0010238679824396,-0.0217274595052003,0.0,0.0,0.0,-0.009103899821639,60.0,7.78717565536499,-0.0,-7.147488645387058e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,9.60944380494766e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001011920830933,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,7.474012818420306e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001011920758173,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.000480011338368,286.6067810058594,294.1499938964844,292.04998779296875,291.723388671875,293.25421142578125,292.04998779296875,287.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238765971735,8.655851146954774e-09,0.0010238679824396,-0.0217274595052003,0.0,0.0,0.0,-0.009103899821639,60.0,7.78717565536499,-0.0,-7.147488645387058e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,9.5566880190745e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0001006365419016,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,7.43298078305088e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,0.0001006365346256,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0004773760738316,286.6135559082031,294.1499938964844,292.04998779296875,291.723388671875,293.2326354980469,292.04998779296875,287.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018255483359,7.998562701061473e-09,0.0010182475671172,-0.0200061667710542,0.0,0.0,0.0,-0.008778054267168,60.0,7.736694812774658,-0.0,-7.069225205214026e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,9.5566880190745e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0001006365419016,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,7.43298078305088e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,0.0001006365346256,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0004773760738316,286.6135559082031,294.1499938964844,292.04998779296875,291.723388671875,293.2326354980469,292.04998779296875,287.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018255483359,7.998562701061473e-09,0.0010182475671172,-0.0200061667710542,0.0,0.0,0.0,-0.008778054267168,60.0,7.736694812774658,-0.0,-7.069225205214026e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,9.50698959059082e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.0001001131895463,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,7.394326530629769e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,0.0001001131822704,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0004748935461975,286.6203308105469,294.1499938964844,292.04998779296875,291.723388671875,293.2115173339844,292.04998779296875,287.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129599831998,7.379365563053852e-09,0.0010129526490345,-0.0183844659477472,0.0,0.0,0.0,-0.0084710903465747,60.0,7.68809700012207,-0.0,-6.995890089456226e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,9.50698959059082e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690002441406,0.0,0.0,0.0001001131895463,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5689392089844,0.0,0.0,7.394326530629769e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,0.0001001131822704,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0004748935461975,286.6203308105469,294.1499938964844,292.04998779296875,291.723388671875,293.2115173339844,292.04998779296875,287.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129599831998,7.379365563053852e-09,0.0010129526490345,-0.0183844659477472,0.0,0.0,0.0,-0.0084710903465747,60.0,7.68809700012207,-0.0,-6.995890089456226e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,9.483528265263884e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,9.986612712964416e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,7.376078428933397e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.986611985368654e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0004737215931527,286.62371826171875,294.1499938964844,292.04998779296875,291.723388671875,293.2012023925781,292.04998779296875,287.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104607790708,7.087058051524764e-09,0.0010104536777362,-0.0176188498735427,0.0,0.0,0.0,-0.0083261840045452,60.0,7.664692401885986,-0.0,-6.961403187233375e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,9.460857108933852e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,9.962739568436518e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,7.358445873251185e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,9.962738840840756e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0004725891340058,286.6270751953125,294.1499938964844,292.04998779296875,291.723388671875,293.1909484863281,292.04998779296875,287.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080455103889,6.804608432275927e-09,0.0010080386418849,-0.0168790258467197,0.0,0.0,0.0,-0.0081861624494194,60.0,7.641823291778564,-0.0,-6.928160445340836e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.418067202204838e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.91767956293188e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,7.325164187932387e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.91767883533612e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0004704516904894,286.6337890625,294.1499938964844,292.04998779296875,291.723388671875,293.1707763671875,292.04998779296875,287.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034851729869,6.271487329456704e-09,0.0010034788865596,-0.0154825411736965,0.0,0.0,0.0,-0.0079218661412596,60.0,7.597654342651367,-0.0,-6.865631974051213e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,9.418067202204838e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,9.91767956293188e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796813964844,0.0,0.0,7.325164187932387e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.91767883533612e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0004704516904894,286.6337890625,294.1499938964844,292.04998779296875,291.723388671875,293.1707763671875,292.04998779296875,287.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034851729869,6.271487329456704e-09,0.0010034788865596,-0.0154825411736965,0.0,0.0,0.0,-0.0079218661412596,60.0,7.597654342651367,-0.0,-6.865631974051213e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,9.379089897265658e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.876634430838747e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.294848910532892e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.876634430838747e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,0.0004685047024395,286.6404724121094,294.1499938964844,292.04998779296875,291.723388671875,293.1510925292969,292.04998779296875,287.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993321727961,5.78587888711013e-09,0.0009993264684453,-0.0142104355618357,0.0,0.0,0.0,-0.0076811290346086,60.0,7.556121826171875,-0.0,-6.808922137224728e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,9.379089897265658e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.876634430838747e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,7.294848910532892e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.876634430838747e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,0.0004685047024395,286.6404724121094,294.1499938964844,292.04998779296875,291.723388671875,293.1510925292969,292.04998779296875,287.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993321727961,5.78587888711013e-09,0.0009993264684453,-0.0142104355618357,0.0,0.0,0.0,-0.0076811290346086,60.0,7.556121826171875,-0.0,-6.808922137224728e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.343829151475802e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.839503036346288e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,7.26742364349775e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,9.839503036346288e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0004667433677241,286.6471252441406,294.1499938964844,292.04998779296875,291.723388671875,293.1317749023437,292.04998779296875,287.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955751011148,5.3465711857825235e-09,0.00099556974601,-0.0130595611408352,0.0,0.0,0.0,-0.0074633443728089,60.0,7.517155170440674,-0.0,-6.757822035297067e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.343829151475802e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.839503036346288e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,7.26742364349775e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,9.839503036346288e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0004667433677241,286.6471252441406,294.1499938964844,292.04998779296875,291.723388671875,293.1317749023437,292.04998779296875,287.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955751011148,5.3465711857825235e-09,0.00099556974601,-0.0130595611408352,0.0,0.0,0.0,-0.0074633443728089,60.0,7.517155170440674,-0.0,-6.757822035297067e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,9.31235117604956e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,9.80635522864759e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,7.242940773721784e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,9.80635522864759e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.000465170975076,286.6537780761719,294.1499938964844,292.04998779296875,291.723388671875,293.1128845214844,292.04998779296875,287.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922210592776,4.954398225009982e-09,0.0009922161698341,-0.0120321242138743,0.0,0.0,0.0,-0.0072689265944063,60.0,7.480839729309082,-0.0,-6.712366484862288e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,9.31235117604956e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,9.80635522864759e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,7.242940773721784e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,9.80635522864759e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.000465170975076,286.6537780761719,294.1499938964844,292.04998779296875,291.723388671875,293.1128845214844,292.04998779296875,287.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922210592776,4.954398225009982e-09,0.0009922161698341,-0.0120321242138743,0.0,0.0,0.0,-0.0072689265944063,60.0,7.480839729309082,-0.0,-6.712366484862288e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,9.298185614170508e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.791438787942752e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,7.231923518702388e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.791438060346992e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0004644633736461,286.6570739746094,294.1499938964844,292.04998779296875,291.723388671875,293.1036071777344,292.04998779296875,287.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7779149525695175e-09,0.0009907075436785,-0.0115697514265775,0.0,0.0,0.0,-0.0071814390830695,60.0,7.463819980621338,-0.0,-6.691961118576728e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,9.284784755436704e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,9.777326340554282e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,7.22150070942007e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,9.777326340554282e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044311523437,0.0,0.0,0.0004637939855456,286.6603698730469,294.1499938964844,292.04998779296875,291.723388671875,293.09442138671875,292.04998779296875,287.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892848320305,4.610955617323498e-09,0.0009892802918329,-0.0111323222517967,0.0,0.0,0.0,-0.0070986719802021,60.0,7.447375774383545,-0.0,-6.672685515241028e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,9.265899279853328e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.757439693203196e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,7.206812006188557e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,9.757438965607436e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0004628506139852,286.6654052734375,294.1499938964844,292.04998779296875,291.723388671875,293.0805969238281,292.04998779296875,287.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872715454548,4.375670048517577e-09,0.0009872672380879,-0.0105158723890781,0.0,0.0,0.0,-0.0069820252247154,60.0,7.423406600952148,-0.0,-6.64556836227348e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,9.260512160835788e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,9.751765901455656e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065368652344,0.0,0.0,7.202621782198548e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,9.751765901455656e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0004625814908649,286.6669921875,294.1499938964844,292.04998779296875,291.723388671875,293.0762939453125,292.04998779296875,287.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866971522569,4.3085477408055795e-09,0.00098669284489,-0.0103400098159909,0.0,0.0,0.0,-0.0069487481378018,60.0,7.4161787033081055,-0.0,-6.63784263110756e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.240320650860669e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.730503370519727e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,7.186917355284095e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.730503370519727e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.0004615728976204,286.673583984375,294.1499938964844,292.04998779296875,291.723388671875,293.0585327148437,292.04998779296875,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845460299402,4.056990743350752e-09,0.0009845419554039,-0.0096809100359678,0.0,0.0,0.0,-0.0068240412510931,60.0,7.387945652008057,-0.0,-6.608928515561274e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.240320650860669e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,9.730503370519727e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,7.186917355284095e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,9.730503370519727e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.0004615728976204,286.673583984375,294.1499938964844,292.04998779296875,291.723388671875,293.0585327148437,292.04998779296875,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845460299402,4.056990743350752e-09,0.0009845419554039,-0.0096809100359678,0.0,0.0,0.0,-0.0068240412510931,60.0,7.387945652008057,-0.0,-6.608928515561274e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,9.223508095601574e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.712799510452896e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,7.173841004259884e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.712798782857136e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0004607330774888,286.6801452636719,294.1499938964844,292.04998779296875,291.723388671875,293.04107666015625,292.04998779296875,287.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827543981373,3.847531626632872e-09,0.0009827505564317,-0.0091321012005209,0.0,0.0,0.0,-0.0067202015779912,60.0,7.362185001373291,-0.0,-6.584900802408812e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184387207031,0.0,0.0,9.223508095601574e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,9.712799510452896e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,7.173841004259884e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.712798782857136e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0004607330774888,286.6801452636719,294.1499938964844,292.04998779296875,291.723388671875,293.04107666015625,292.04998779296875,287.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827543981373,3.847531626632872e-09,0.0009827505564317,-0.0091321012005209,0.0,0.0,0.0,-0.0067202015779912,60.0,7.362185001373291,-0.0,-6.584900802408812e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.210436837747692e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.699034126242624e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,7.163673581089824e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,9.699034126242624e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,0.0004600801330525,286.6867370605469,294.1499938964844,292.04998779296875,291.723388671875,293.02398681640625,292.04998779296875,287.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813617216423,3.684678562265729e-09,0.000981357996352,-0.0087054008617997,0.0,0.0,0.0,-0.0066394680179655,60.0,7.339175224304199,-0.0,-6.566249766137845e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,9.210436837747692e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.699034126242624e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,7.163673581089824e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,9.699034126242624e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,0.0004600801330525,286.6867370605469,294.1499938964844,292.04998779296875,291.723388671875,293.02398681640625,292.04998779296875,287.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813617216423,3.684678562265729e-09,0.000981357996352,-0.0087054008617997,0.0,0.0,0.0,-0.0066394680179655,60.0,7.339175224304199,-0.0,-6.566249766137845e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,9.20547972782515e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,9.693815081845968e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,7.15981877874583e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,9.693814354250208e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0004598325467668,286.69000244140625,294.1499938964844,292.04998779296875,291.723388671875,293.0155639648437,292.04998779296875,287.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808340109884,3.6229272915022635e-09,0.0009808304021134,-0.0085436012595891,0.0,0.0,0.0,-0.0066088577732443,60.0,7.3288373947143555,-0.0,-6.559184839716181e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,9.201184002449736e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,9.68929089140147e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,7.156477659009397e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,9.68929089140147e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0004596179642248,286.6932678222656,294.1499938964844,292.04998779296875,291.723388671875,293.0072021484375,292.04998779296875,287.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803769644349,3.569409656734024e-09,0.0009803734719753,-0.008403374813497,0.0,0.0,0.0,-0.006582329981029,60.0,7.319013595581055,-0.0,-6.553064224590345e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
