time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985420,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.195313759846611e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,9.68310923781246e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.151911995606497e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.68310923781246e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.000459324743133,286.6998291015625,294.1499938964844,292.04998779296875,291.723388671875,292.99072265625,292.04998779296875,287.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797503007575,3.496273714986841e-09,0.0009797468082979,-0.0082117449492216,0.0,0.0,0.0,-0.0065460666082799,60.0,7.301231384277344,-0.0,-6.544705399846863e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.195313759846611e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,9.68310923781246e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,7.151911995606497e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.68310923781246e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.000459324743133,286.6998291015625,294.1499938964844,292.04998779296875,291.723388671875,292.99072265625,292.04998779296875,287.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797503007575,3.496273714986841e-09,0.0009797468082979,-0.0082117449492216,0.0,0.0,0.0,-0.0065460666082799,60.0,7.301231384277344,-0.0,-6.544705399846863e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,9.193083678837866e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,9.680761286290362e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,7.150177407311276e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,9.6807605586946e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.00045921333367,286.7063903808594,294.1499938964844,292.04998779296875,291.723388671875,292.9745178222656,292.0500183105469,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795123478397,3.468490827884807e-09,0.0009795088553801,-0.0081389481201767,0.0,0.0,0.0,-0.00653229188174,60.0,7.286141872406006,-0.0,-6.541531405446221e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,9.193083678837866e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6389465332031,0.0,0.0,9.680761286290362e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,7.150177407311276e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,9.6807605586946e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.00045921333367,286.7063903808594,294.1499938964844,292.04998779296875,291.723388671875,292.9745178222656,292.0500183105469,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795123478397,3.468490827884807e-09,0.0009795088553801,-0.0081389481201767,0.0,0.0,0.0,-0.00653229188174,60.0,7.286141872406006,-0.0,-6.541531405446221e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,9.194369340548292e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,9.6821146144066e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,7.151177123887464e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,9.68211388681084e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.00045927753672,286.71295166015625,294.1499938964844,292.0510559082031,291.7244567871094,292.9586181640625,292.0501708984375,287.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796493686735,3.48450335252437e-09,0.0009796458762139,-0.0081809042021632,0.0,0.0,0.0,-0.0065402304753661,60.0,7.2748122215271,-0.0,-6.543361052990805e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,9.194369340548292e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,9.6821146144066e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,7.151177123887464e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,9.68211388681084e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.00045927753672,286.71295166015625,294.1499938964844,292.0510559082031,291.7244567871094,292.9586181640625,292.0501708984375,287.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796493686735,3.48450335252437e-09,0.0009796458762139,-0.0081809042021632,0.0,0.0,0.0,-0.0065402304753661,60.0,7.2748122215271,-0.0,-6.543361052990805e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.197665349347516e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.685585246188566e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,7.153740443754941e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,9.685584518592805e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0004594421770889,286.7195129394531,294.1499938964844,292.05419921875,291.7275695800781,292.94305419921875,292.0506286621094,287.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.525567393580786e-09,0.0009799968684092,-0.0082885008305311,0.0,0.0,0.0,-0.006560587324202,60.0,7.267525196075439,-0.0,-6.548052766675029e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.197665349347516e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.685585246188566e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497497558594,0.0,0.0,7.153740443754941e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,9.685584518592805e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0004594421770889,286.7195129394531,294.1499938964844,292.05419921875,291.7275695800781,292.94305419921875,292.0506286621094,287.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.525567393580786e-09,0.0009799968684092,-0.0082885008305311,0.0,0.0,0.0,-0.006560587324202,60.0,7.267525196075439,-0.0,-6.548052766675029e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.653564453125,0.0,0.0,9.200321801472457e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,9.68838285189122e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,7.155806815717369e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,9.688382124295458e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0004595748905558,286.7227783203125,294.1499938964844,292.0565185546875,291.7298278808594,292.9354248046875,292.0511169433594,287.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802837157621,3.5586660285247262e-09,0.0009802802233025,-0.0083752255886793,0.0,0.0,0.0,-0.0065769967623054,60.0,7.266114234924316,-0.0,-6.55183640674295e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.203328954754396e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,9.691550076240674e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552124023437,0.0,0.0,7.158146036090329e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,9.691549348644912e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0004597251245286,286.72607421875,294.1499938964844,292.0592956542969,291.73260498046875,292.9278564453125,292.0517272949219,287.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806049056351,3.5961356115166154e-09,0.0009806012967601,-0.0084734018892049,0.0,0.0,0.0,-0.0065955757163465,60.0,7.265617847442627,-0.0,-6.556120268896849e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,9.209205745719372e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,9.697737550595777e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597900390625,0.0,0.0,7.162716065067798e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,9.697737550595777e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.0004600186657626,286.7315673828125,294.1499938964844,292.06500244140625,291.7382507324219,292.91534423828125,292.0531005859375,287.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812300559133,3.6693461602510524e-09,0.000981226330623,-0.0086652273312211,0.0,0.0,0.0,-0.0066318647004663,60.0,7.266631126403809,-0.0,-6.564495436123252e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,9.21061509870924e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,9.699221845949069e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,7.163812551880255e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,9.699221845949069e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,0.0004600890679284,286.7326354980469,294.1499938964844,292.06622314453125,291.7394714355469,292.9130249023437,292.0534973144531,287.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813802316784,3.686905225563919e-09,0.0009813765063881,-0.0087112355977296,0.0,0.0,0.0,-0.00664056930691,60.0,7.267448902130127,-0.0,-6.566504850979983e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,9.219845378538594e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,9.708941797725856e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,7.17099173925817e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,9.708941797725856e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,0.0004605501599144,286.7391967773437,294.1499938964844,292.0749206542969,291.74810791015625,292.8985290527344,292.05615234375,287.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823635919019,3.801905013034457e-09,0.0009823597501963,-0.009012552909553,0.0,0.0,0.0,-0.0066975792869925,60.0,7.273784160614014,-0.0,-6.579672628959089e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,9.219845378538594e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,9.708941797725856e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,7.17099173925817e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,9.708941797725856e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66900634765625,0.0,0.0,0.0004605501599144,286.7391967773437,294.1499938964844,292.0749206542969,291.74810791015625,292.8985290527344,292.05615234375,287.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823635919019,3.801905013034457e-09,0.0009823597501963,-0.009012552909553,0.0,0.0,0.0,-0.0066975792869925,60.0,7.273784160614014,-0.0,-6.579672628959089e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,9.230858995579184e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,9.720540401758626e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,7.179557724157348e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,9.720539674162863e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.0004611003096215,286.74578857421875,294.1499938964844,292.0852355957031,291.7583312988281,292.8844909667969,292.0599365234375,287.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835370583459,3.939121917539978e-09,0.000983533100225,-0.0093720806762576,0.0,0.0,0.0,-0.0067656035535037,60.0,7.284566879272461,-0.0,-6.595401913500609e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,9.230858995579184e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,9.720540401758626e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,7.179557724157348e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,9.720539674162863e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.0004611003096215,286.74578857421875,294.1499938964844,292.0852355957031,291.7583312988281,292.8844909667969,292.0599365234375,287.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835370583459,3.939121917539978e-09,0.000983533100225,-0.0093720806762576,0.0,0.0,0.0,-0.0067656035535037,60.0,7.284566879272461,-0.0,-6.595401913500609e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.243426757166162e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,9.733774641063064e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,7.189332973212004e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,9.733774641063064e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0004617281083483,286.7523498535156,294.1499938964844,292.0971069335937,291.7701110839844,292.8708801269531,292.06500244140625,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848761837929,4.0957011115949635e-09,0.0009848719928413,-0.0097823357209563,0.0,0.0,0.0,-0.0068432264961302,60.0,7.299427032470703,-0.0,-6.61337367091619e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,9.243426757166162e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,9.733774641063064e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,7.189332973212004e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,9.733774641063064e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0004617281083483,286.7523498535156,294.1499938964844,292.0971069335937,291.7701110839844,292.8708801269531,292.06500244140625,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848761837929,4.0957011115949635e-09,0.0009848719928413,-0.0097823357209563,0.0,0.0,0.0,-0.0068432264961302,60.0,7.299427032470703,-0.0,-6.61337367091619e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.25038257264532e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,9.7410986199975e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,7.194742647698149e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.7410986199975e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0004620755498763,286.7556457519531,294.1499938964844,292.10357666015625,291.7765197753906,292.8642883300781,292.0682067871094,287.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856172837316,4.182354462756166e-09,0.0009856130927801,-0.0100093763321638,0.0,0.0,0.0,-0.0068861846812069,60.0,7.30873441696167,-0.0,-6.62332979572966e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,9.25753774936311e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.74863360170275e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,7.200308027677238e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.74863360170275e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,0.0004624329740181,286.7589416503906,294.1499938964844,292.1103820800781,291.78326416015625,292.8577880859375,292.0717468261719,287.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863802697509,4.271502707098307e-09,0.0009863760787993,-0.0102429492399096,0.0,0.0,0.0,-0.0069303824566304,60.0,7.318770408630371,-0.0,-6.633580795778471e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.272420720662922e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,9.764306741999462e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,7.211884076241404e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,9.7643060144037e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0004631764022633,286.7655334472656,294.1499938964844,292.125,291.7977600097656,292.8450622558594,292.07958984375,287.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879652643576,4.456926827600682e-09,0.0009879608405753,-0.0107287680730223,0.0,0.0,0.0,-0.0070223016664385,60.0,7.34057092666626,-0.0,-6.654927631188913e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.272420720662922e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,9.764306741999462e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,7.211884076241404e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,9.7643060144037e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,0.0004631764022633,286.7655334472656,294.1499938964844,292.125,291.7977600097656,292.8450622558594,292.07958984375,287.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879652643576,4.456926827600682e-09,0.0009879608405753,-0.0107287680730223,0.0,0.0,0.0,-0.0070223016664385,60.0,7.34057092666626,-0.0,-6.654927631188913e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,9.288406727137044e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,9.781140397535636e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,7.22431723261252e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,9.781140397535636e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,0.0004639749531634,286.77215576171875,294.1499938964844,292.1408386230469,291.8134460449219,292.83282470703125,292.089111328125,287.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896685369312,4.656090180077399e-09,0.0009896638803184,-0.0112505760043859,0.0,0.0,0.0,-0.0071210353635251,60.0,7.365899562835693,-0.0,-6.67789379349415e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,9.288406727137044e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,9.781140397535636e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,7.22431723261252e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,9.781140397535636e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,0.0004639749531634,286.77215576171875,294.1499938964844,292.1408386230469,291.8134460449219,292.83282470703125,292.089111328125,287.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896685369312,4.656090180077399e-09,0.0009896638803184,-0.0112505760043859,0.0,0.0,0.0,-0.0071210353635251,60.0,7.365899562835693,-0.0,-6.67789379349415e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,9.3050766736269e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,9.798695100471376e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,7.237282989080995e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,9.798694372875616e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0004648076428566,286.7787780761719,294.1499938964844,292.15777587890625,291.83026123046875,292.8210754394531,292.1002502441406,287.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914446854963,4.863778713115607e-09,0.0009914399124681,-0.0117947105318307,0.0,0.0,0.0,-0.0072239958681166,60.0,7.394252300262451,-0.0,-6.70188526896709e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,9.3050766736269e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,9.798695100471376e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,7.237282989080995e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,9.798694372875616e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0004648076428566,286.7787780761719,294.1499938964844,292.15777587890625,291.83026123046875,292.8210754394531,292.1002502441406,287.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914446854963,4.863778713115607e-09,0.0009914399124681,-0.0117947105318307,0.0,0.0,0.0,-0.0072239958681166,60.0,7.394252300262451,-0.0,-6.70188526896709e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,9.322255209553988e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.81678458629176e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,7.25064383004792e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,9.816783858696e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0004656657401937,286.785400390625,294.1499938964844,292.1757202148437,291.8480529785156,292.8098449707031,292.1130676269531,287.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932750836014,5.077799958286278e-09,0.0009932699613273,-0.0123554253950715,0.0,0.0,0.0,-0.0073300953954458,60.0,7.425282955169678,-0.0,-6.726653367650215e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,9.322255209553988e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.81678458629176e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,7.25064383004792e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,9.816783858696e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0004656657401937,286.785400390625,294.1499938964844,292.1757202148437,291.8480529785156,292.8098449707031,292.1130676269531,287.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932750836014,5.077799958286278e-09,0.0009932699613273,-0.0123554253950715,0.0,0.0,0.0,-0.0073300953954458,60.0,7.425282955169678,-0.0,-6.726653367650215e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,9.331046749139205e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.826042514760049e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,7.25748177501373e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.826042514760049e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,0.0004661049169953,286.7886962890625,294.1499938964844,292.1850280761719,291.8572998046875,292.8044738769531,292.1202697753906,287.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942118776962,5.187332785538956e-09,0.0009942066390067,-0.0126423854380846,0.0,0.0,0.0,-0.0073843961581587,60.0,7.441995620727539,-0.0,-6.739346503081833e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7118225097656,0.0,0.0,9.339910320704804e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,9.835376113187522e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,7.264375744853169e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.835376113187522e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0004665476735681,286.7920227050781,294.1499938964844,292.1945495605469,291.8667297363281,292.7992553710937,292.1278381347656,287.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951564716175,5.297760008460273e-09,0.000995151232928,-0.0129316858947277,0.0,0.0,0.0,-0.0074391406960785,60.0,7.459198474884033,-0.0,-6.752156167522116e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,9.356399823445828e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71612548828125,0.0,0.0,9.85274018603377e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,7.277200347743928e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,9.85274018603377e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0004673713410738,286.79815673828125,294.1499938964844,292.21258544921875,291.8846130371094,292.78985595703125,292.1424255371094,287.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969131788238,5.503197897382961e-09,0.0009969077073037,-0.0134698906913399,0.0,0.0,0.0,-0.0075409840792417,60.0,7.491749286651611,-0.0,-6.776018324217149e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.357834642287344e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,9.854251402430236e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,7.278317207237706e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,9.854251402430236e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.0004674430238083,286.7986755371094,294.1499938964844,292.2142028808594,291.8861999511719,292.7890319824219,292.1437072753906,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970660321414,5.5210795935067836e-09,0.0009970605606213,-0.0135167362168431,0.0,0.0,0.0,-0.0075498484075069,60.0,7.494580268859863,-0.0,-6.778097372261982e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.376378147862852e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,9.873778617475182e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,7.29273961042054e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,9.873778617475182e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0004683693114202,286.8053283691406,294.1499938964844,292.2345275878906,291.9063720703125,292.77935791015625,292.1610717773437,287.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990418329834,5.752106346790242e-09,0.0009990360122174,-0.0141219636425375,0.0,0.0,0.0,-0.0076643782667815,60.0,7.53214693069458,-0.0,-6.804987151554087e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.376378147862852e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,9.873778617475182e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,7.29273961042054e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225341796875,0.0,0.0,9.873778617475182e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0004683693114202,286.8053283691406,294.1499938964844,292.2345275878906,291.9063720703125,292.77935791015625,292.1610717773437,287.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990418329834,5.752106346790242e-09,0.0009990360122174,-0.0141219636425375,0.0,0.0,0.0,-0.0076643782667815,60.0,7.53214693069458,-0.0,-6.804987151554087e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.395745291840284e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.894173126667738e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,7.307802297873423e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,9.894172399071977e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0004693367227446,286.8119812011719,294.1499938964844,292.25543212890625,291.9270935058594,292.77020263671875,292.1798095703125,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011052945628,5.9933942253564965e-09,0.0010010992409661,-0.0147540550678968,0.0,0.0,0.0,-0.0077839950099587,60.0,7.571776390075684,-0.0,-6.83312748606113e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.395745291840284e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.894173126667738e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,7.307802297873423e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,9.894172399071977e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0004693367227446,286.8119812011719,294.1499938964844,292.25543212890625,291.9270935058594,292.77020263671875,292.1798095703125,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011052945628,5.9933942253564965e-09,0.0010010992409661,-0.0147540550678968,0.0,0.0,0.0,-0.0077839950099587,60.0,7.571776390075684,-0.0,-6.83312748606113e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,9.415905515197664e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,9.91540218819864e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.323482714127749e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,9.91540218819864e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,0.000470343773486,286.81866455078125,294.1499938964844,292.2768249511719,291.94830322265625,292.7615661621094,292.19976806640625,287.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032532736659,6.244565309287964e-09,0.0010032471036538,-0.0154120195657014,0.0,0.0,0.0,-0.0079085119068622,60.0,7.613295555114746,-0.0,-6.862482138103587e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,9.415905515197664e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,9.91540218819864e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,7.323482714127749e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,9.91540218819864e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,0.000470343773486,286.81866455078125,294.1499938964844,292.2768249511719,291.94830322265625,292.7615661621094,292.19976806640625,287.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032532736659,6.244565309287964e-09,0.0010032471036538,-0.0154120195657014,0.0,0.0,0.0,-0.0079085119068622,60.0,7.613295555114746,-0.0,-6.862482138103587e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,9.425884491065516e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,9.925911581376567e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,7.33124470571056e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,9.925910853780806e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0004708422638941,286.8219909667969,294.1499938964844,292.28765869140625,291.95904541015625,292.75750732421875,292.2103271484375,287.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043166112154,6.368899185815735e-09,0.0010043102083727,-0.0157377161085605,0.0,0.0,0.0,-0.007970149628818,60.0,7.634709358215332,-0.0,-6.877036184960161e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
