time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987760,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,9.435770334675908e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,9.93632129393518e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.338933210121468e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,9.93632129393518e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0004713360685855,286.8253479003906,294.1499938964844,292.298583984375,291.9698791503906,292.7535705566406,292.2210388183594,287.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005369471386,6.4920624431863425e-09,0.001005362952128,-0.0160603411495685,0.0,0.0,0.0,-0.0080312043428421,60.0,7.656321048736572,-0.0,-6.89146872900892e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.455250983592124e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,9.956835128832608e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,7.354084664257243e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.956834401236848e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0004723091551568,286.83203125,294.1499938964844,292.3205871582031,291.99169921875,292.7459411621094,292.242919921875,287.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074453894048,6.7347665222428085e-09,0.0010074386373162,-0.016696086153388,0.0,0.0,0.0,-0.0081515256315469,60.0,7.699852466583252,-0.0,-6.919952966200071e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461242675781,0.0,0.0,9.455250983592124e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,9.956835128832608e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,7.354084664257243e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,9.956834401236848e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0004723091551568,286.83203125,294.1499938964844,292.3205871582031,291.99169921875,292.7459411621094,292.242919921875,287.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074453894048,6.7347665222428085e-09,0.0010074386373162,-0.016696086153388,0.0,0.0,0.0,-0.0081515256315469,60.0,7.699852466583252,-0.0,-6.919952966200071e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,9.473702812101692e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,9.976266301237048e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,7.36843649065122e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,9.976265573641284e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0004732308734674,286.8387451171875,294.1499938964844,292.3427734375,292.0137023925781,292.7388916015625,292.2655029296875,287.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094115277752,6.9646586275950995e-09,0.0010094045428559,-0.0172982532531023,0.0,0.0,0.0,-0.0082654925063252,60.0,7.743778228759766,-0.0,-6.946988406753007e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,9.473702812101692e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510986328125,0.0,0.0,9.976266301237048e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,7.36843649065122e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,9.976265573641284e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0004732308734674,286.8387451171875,294.1499938964844,292.3427734375,292.0137023925781,292.7388916015625,292.2655029296875,287.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094115277752,6.9646586275950995e-09,0.0010094045428559,-0.0172982532531023,0.0,0.0,0.0,-0.0082654925063252,60.0,7.743778228759766,-0.0,-6.946988406753007e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,9.491024684393778e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,9.994507126975805e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,7.381909381365404e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,9.994507126975805e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0004740961594507,286.845458984375,294.1499938964844,292.364990234375,292.0357360839844,292.7322998046875,292.2886047363281,287.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112571762874,7.180475769530403e-09,0.0010112499585375,-0.0178635362535715,0.0,0.0,0.0,-0.008372482843697,60.0,7.787656307220459,-0.0,-6.972415889094918e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577209472656,0.0,0.0,9.491024684393778e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,9.994507126975805e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,7.381909381365404e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,9.994507126975805e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591857910156,0.0,0.0,0.0004740961594507,286.845458984375,294.1499938964844,292.364990234375,292.0357360839844,292.7322998046875,292.2886047363281,287.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112571762874,7.180475769530403e-09,0.0010112499585375,-0.0178635362535715,0.0,0.0,0.0,-0.008372482843697,60.0,7.787656307220459,-0.0,-6.972415889094918e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.506921924185008e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0001001124765025,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,7.394273416139185e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001001124692265,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0004748902574647,286.8521728515625,294.1499938964844,292.3871765136719,292.0577392578125,292.72625732421875,292.3119812011719,287.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101295101922,7.378536892588272e-09,0.0010129436850547,-0.0183822959661483,0.0,0.0,0.0,-0.0084706703200936,60.0,7.831071376800537,-0.0,-6.995792745101427e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.506921924185008e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0001001124765025,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,7.394273416139185e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001001124692265,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649841308594,0.0,0.0,0.0004748902574647,286.8521728515625,294.1499938964844,292.3871765136719,292.0577392578125,292.72625732421875,292.3119812011719,287.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101295101922,7.378536892588272e-09,0.0010129436850547,-0.0183822959661483,0.0,0.0,0.0,-0.0084706703200936,60.0,7.831071376800537,-0.0,-6.995792745101427e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.514066914562136e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,0.0001001877171802,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,7.399830792564899e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,0.0001001877099042,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0004752471577376,286.85552978515625,294.1499938964844,292.3982238769531,292.06866455078125,292.72344970703125,292.32373046875,287.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137117933481,7.467553686524298e-09,0.0010137043427675,-0.0186154432594776,0.0,0.0,0.0,-0.0085147973150014,60.0,7.852359294891357,-0.0,-7.006311619761618e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,9.521171887172386e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,0.0001002625285764,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,7.405356882372871e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001002625285764,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0004756020498462,286.85888671875,294.1499938964844,292.4092102050781,292.0795593261719,292.7207336425781,292.33544921875,287.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144689586013,7.556072212366871e-09,0.0010144613916054,-0.0188472848385572,0.0,0.0,0.0,-0.0085586803033947,60.0,7.873605251312256,-0.0,-7.016780045887573e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,9.533625416224822e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,0.0001003936704364,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,7.415042637148872e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001003936704364,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0004762241442222,286.8656005859375,294.1499938964844,292.4309387207031,292.10113525390625,292.7156066894531,292.3589172363281,287.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157962096855,7.711228988682706e-09,0.0010157885262742,-0.0192536488175392,0.0,0.0,0.0,-0.0086356000974774,60.0,7.914999008178711,-0.0,-7.035146865064237e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,9.533625416224822e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,0.0001003936704364,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,7.415042637148872e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001003936704364,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,0.0004762241442222,286.8656005859375,294.1499938964844,292.4309387207031,292.10113525390625,292.7156066894531,292.3589172363281,287.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157962096855,7.711228988682706e-09,0.0010157885262742,-0.0192536488175392,0.0,0.0,0.0,-0.0086356000974774,60.0,7.914999008178711,-0.0,-7.035146865064237e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,9.54413044382818e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001005043013719,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,7.4232135375496e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.000100504294096,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,0.0004767489153891,286.872314453125,294.1499938964844,292.45233154296875,292.1223449707031,292.7107849121094,292.3822631835937,287.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169160086661,7.842116289680234e-09,0.0010169082088395,-0.019596442580223,0.0,0.0,0.0,-0.0087004890665411,60.0,7.955075740814209,-0.0,-7.050660144614086e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,9.54413044382818e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78033447265625,0.0,0.0,0.0001005043013719,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,7.4232135375496e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.000100504294096,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,0.0004767489153891,286.872314453125,294.1499938964844,292.45233154296875,292.1223449707031,292.7107849121094,292.3822631835937,287.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169160086661,7.842116289680234e-09,0.0010169082088395,-0.019596442580223,0.0,0.0,0.0,-0.0087004890665411,60.0,7.955075740814209,-0.0,-7.050660144614086e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,9.552311530569568e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.0001005904487101,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,7.429576362483203e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,0.0001005904487101,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0004771575913764,286.8790283203125,294.1499938964844,292.4732360839844,292.14306640625,292.7066345214844,292.4051208496094,287.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101778737735,7.94404542148186e-09,0.0010177794611081,-0.0198633912950754,0.0,0.0,0.0,-0.0087510179728269,60.0,7.992614269256592,-0.0,-7.062752871433986e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,9.552311530569568e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.0001005904487101,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861633300781,0.0,0.0,7.429576362483203e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,0.0001005904487101,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0004771575913764,286.8790283203125,294.1499938964844,292.4732360839844,292.14306640625,292.7066345214844,292.4051208496094,287.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101778737735,7.94404542148186e-09,0.0010177794611081,-0.0198633912950754,0.0,0.0,0.0,-0.0087510179728269,60.0,7.992614269256592,-0.0,-7.062752871433986e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928771972656,0.0,0.0,9.558666351949796e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001006573656923,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,7.434518920490518e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0001006573584163,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0004774749977514,286.8857727050781,294.1499938964844,292.4935607910156,292.1632385253906,292.70281982421875,292.42755126953125,287.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018464565277,8.02321409310025e-09,0.0010184565326198,-0.0200707279145717,0.0,0.0,0.0,-0.0087902657687664,60.0,8.028403282165527,-0.0,-7.072152641285356e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928771972656,0.0,0.0,9.558666351949796e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0001006573656923,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,7.434518920490518e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,0.0001006573584163,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0004774749977514,286.8857727050781,294.1499938964844,292.4935607910156,292.1632385253906,292.70281982421875,292.42755126953125,287.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018464565277,8.02321409310025e-09,0.0010184565326198,-0.0200707279145717,0.0,0.0,0.0,-0.0087902657687664,60.0,8.028403282165527,-0.0,-7.072152641285356e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,9.560462785884738e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950744628906,0.0,0.0,0.0001006762831821,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,7.435916631948203e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,0.0001006762831821,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,0.0004775647539645,286.8891296386719,294.1499938964844,292.50347900390625,292.1730651855469,292.7012023925781,292.4384155273437,287.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186559520661,8.045600630168792e-09,0.0010186479194089,-0.0201293565332889,0.0,0.0,0.0,-0.0088013634085655,60.0,8.044775009155273,-0.0,-7.074811492202572e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.56232615862973e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79803466796875,0.0,0.0,0.0001006959064397,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,7.437365275109187e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,0.0001006958991638,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0004776577989105,286.8924865722656,294.1499938964844,292.5132141113281,292.1827087402344,292.6995544433594,292.4491882324219,287.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188543237745,8.068809620453976e-09,0.001018846174702,-0.0201901383697986,0.0,0.0,0.0,-0.0088128689676523,60.0,8.061162948608398,-0.0,-7.077569108560057e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,9.564145148033276e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0001007150640361,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,7.438780448865145e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.0001007150567602,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.000477748690173,286.8992004394531,294.1499938964844,292.53204345703125,292.2013854980469,292.6965637207031,292.4702453613281,287.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190496686846,8.091479486438402e-09,0.0010190416360273,-0.0202495064586401,0.0,0.0,0.0,-0.0088241146877408,60.0,8.091885566711426,-0.0,-7.080262776071322e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,9.564145148033276e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8039245605469,0.0,0.0,0.0001007150640361,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,7.438780448865145e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.0001007150567602,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.000477748690173,286.8992004394531,294.1499938964844,292.53204345703125,292.2013854980469,292.6965637207031,292.4702453613281,287.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190496686846,8.091479486438402e-09,0.0010190416360273,-0.0202495064586401,0.0,0.0,0.0,-0.0088241146877408,60.0,8.091885566711426,-0.0,-7.080262776071322e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,9.56297808443196e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,0.0001007027676678,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.809814453125,0.0,0.0,7.437872409354895e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0001007027676678,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.0004776903660967,286.9058837890625,294.1499938964844,292.54998779296875,292.2191772460937,292.6940612792969,292.4903869628906,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189242893829,8.076932012102134e-09,0.0010189162567257,-0.0202114097774028,0.0,0.0,0.0,-0.0088168978691101,60.0,8.118531227111816,-0.0,-7.078534025595219e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,9.56297808443196e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,0.0001007027676678,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.809814453125,0.0,0.0,7.437872409354895e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,0.0001007027676678,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.0004776903660967,286.9058837890625,294.1499938964844,292.54998779296875,292.2191772460937,292.6940612792969,292.4903869628906,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189242893829,8.076932012102134e-09,0.0010189162567257,-0.0202114097774028,0.0,0.0,0.0,-0.0088168978691101,60.0,8.118531227111816,-0.0,-7.078534025595219e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.56151052378118e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,0.0001006873208098,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,7.43673081160523e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0001006873135338,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0004776170826517,286.91259765625,294.1499938964844,292.5673522949219,292.2356262207031,292.6918334960937,292.5098571777344,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058652412046285e-09,0.0010187610751017,-0.0201635360717773,0.0,0.0,0.0,-0.0088078416883945,60.0,8.143226623535156,-0.0,-7.076361896451999e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.56151052378118e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,0.0001006873208098,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,7.43673081160523e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0001006873135338,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0004776170826517,286.91259765625,294.1499938964844,292.5673522949219,292.2356262207031,292.6918334960937,292.5098571777344,287.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058652412046285e-09,0.0010187610751017,-0.0201635360717773,0.0,0.0,0.0,-0.0088078416883945,60.0,8.143226623535156,-0.0,-7.076361896451999e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,9.560594480717556e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.000100677665614,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,7.436018495354801e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.000100677665614,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,0.0004775713314302,286.9192810058594,294.1499938964844,292.58447265625,292.2503967285156,292.6900329589844,292.5286865234375,287.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186702711507,8.04723487846104e-09,0.0010186622384935,-0.0201336350291967,0.0,0.0,0.0,-0.0088021755218505,60.0,8.16429615020752,-0.0,-7.075005470369433e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,9.560594480717556e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216857910156,0.0,0.0,0.000100677665614,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,7.436018495354801e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.000100677665614,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,0.0004775713314302,286.9192810058594,294.1499938964844,292.58447265625,292.2503967285156,292.6900329589844,292.5286865234375,287.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186702711507,8.04723487846104e-09,0.0010186622384935,-0.0201336350291967,0.0,0.0,0.0,-0.0088021755218505,60.0,8.16429615020752,-0.0,-7.075005470369433e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,9.560385660734028e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,0.0001006754682748,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,7.435856241500005e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0001006754682748,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.000477560883155,286.922607421875,294.1499938964844,292.59295654296875,292.2571716308594,292.68927001953125,292.53790283203125,287.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186487343162,8.044634292048158e-09,0.001018640701659,-0.0201268251985311,0.0,0.0,0.0,-0.0088008902966976,60.0,8.17383098602295,-0.0,-7.07469638427938e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,9.56028452492319e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.000100674405985,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275756835937,0.0,0.0,7.435777661157772e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.000100674405985,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0004775558481924,286.92596435546875,294.1499938964844,292.6014404296875,292.2635498046875,292.6885986328125,292.5470275878906,287.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186383733525,8.043379295941122e-09,0.0010186303406953,-0.0201235376298427,0.0,0.0,0.0,-0.0088002691045403,60.0,8.182951927185059,-0.0,-7.074547880847605e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,9.560419857734814e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.0001006758320727,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,7.435882434947416e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001006758247967,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,0.000477562600281,286.9326171875,294.1499938964844,292.6182556152344,292.2752380371094,292.6873779296875,292.5650939941406,287.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186518775299,8.045057953154355e-09,0.0010186438448727,-0.02012793533504,0.0,0.0,0.0,-0.0088010979816317,60.0,8.20007610321045,-0.0,-7.074746832813616e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,9.560419857734814e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.0001006758320727,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,7.435882434947416e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001006758247967,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,0.000477562600281,286.9326171875,294.1499938964844,292.6182556152344,292.2752380371094,292.6873779296875,292.5650939941406,287.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186518775299,8.045057953154355e-09,0.0010186438448727,-0.02012793533504,0.0,0.0,0.0,-0.0088010979816317,60.0,8.20007610321045,-0.0,-7.074746832813616e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401794433594,0.0,0.0,9.561212209519e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001006841775961,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,7.436499436153099e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,0.0001006841775961,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0004776022105943,286.9393005371094,294.1499938964844,292.635009765625,292.2854919433594,292.6864624023437,292.5829162597656,287.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.0,0.0,-0.0088059911504387,60.0,8.215071678161621,-0.0,-7.075919938870356e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401794433594,0.0,0.0,9.561212209519e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001006841775961,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,7.436499436153099e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396911621094,0.0,0.0,0.0001006841775961,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0004776022105943,286.9393005371094,294.1499938964844,292.635009765625,292.2854919433594,292.6864624023437,292.5829162597656,287.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.0,0.0,-0.0088059911504387,60.0,8.215071678161621,-0.0,-7.075919938870356e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,9.562770719639956e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001007005848805,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,7.43771088309586e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001007005848805,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,0.0004776800342369,286.9459533691406,294.1499938964844,292.6517028808594,292.2944641113281,292.6859741210937,292.60040283203125,287.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189021704718,8.074348301079226e-09,0.0010188940213993,-0.0202046427875757,0.0,0.0,0.0,-0.0088156163692474,60.0,8.22712230682373,-0.0,-7.07822707113337e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461303710937,0.0,0.0,9.562770719639956e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001007005848805,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,7.43771088309586e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001007005848805,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,0.0004776800342369,286.9459533691406,294.1499938964844,292.6517028808594,292.2944641113281,292.6859741210937,292.60040283203125,287.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189021704718,8.074348301079226e-09,0.0010188940213993,-0.0202046427875757,0.0,0.0,0.0,-0.0088156163692474,60.0,8.22712230682373,-0.0,-7.07822707113337e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,9.564628271618858e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001007201499305,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,7.439155888278037e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001007201499305,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,0.0004777728463523,286.9526062011719,294.1499938964844,292.6684265136719,292.3022155761719,292.6855773925781,292.61785888671875,287.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191000765189,8.097495118875031e-09,0.0010190919274464,-0.0202652607113122,0.0,0.0,0.0,-0.0088270911946892,60.0,8.238425254821777,-0.0,-7.080977582063498e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,9.564628271618858e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001007201499305,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,7.439155888278037e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515930175781,0.0,0.0,0.0001007201499305,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.853271484375,0.0,0.0,0.0004777728463523,286.9526062011719,294.1499938964844,292.6684265136719,292.3022155761719,292.6855773925781,292.61785888671875,287.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191000765189,8.097495118875031e-09,0.0010190919274464,-0.0202652607113122,0.0,0.0,0.0,-0.0088270911946892,60.0,8.238425254821777,-0.0,-7.080977582063498e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
