time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990100,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,9.565810614731164e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,0.000100732599094,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543395996094,0.0,0.0,7.44007556932047e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85455322265625,0.0,0.0,0.000100732591818,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,0.0004778318980243,286.9559326171875,294.1499938964844,292.6767883300781,292.3056640625,292.6854858398437,292.62652587890625,287.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192259214818,8.112220228895241e-09,0.0010192178888246,-0.0203038249164819,0.0,0.0,0.0,-0.0088343909010291,60.0,8.243206977844238,-0.0,-7.082727648821674e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,9.56711737671867e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573608398437,0.0,0.0,0.0001007463579298,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,7.441092020599172e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,0.0001007463579298,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85919189453125,0.0,0.0,0.000477897177916,286.9592590332031,294.1499938964844,292.6851806640625,292.308837890625,292.6854553222656,292.6351623535156,287.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193651542067,8.128504092042022e-09,0.0010193571215495,-0.0203464701771736,0.0,0.0,0.0,-0.0088424636051058,60.0,8.247485160827637,-0.0,-7.084663167233884e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,9.570080874254928e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.000100777571788,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,7.443397043971345e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,0.0001007775645121,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0004780452291015,286.9659118652344,294.1499938964844,292.7019958496094,292.314453125,292.6856384277344,292.65240478515625,287.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196809889748,8.165428333484215e-09,0.0010196728399023,-0.0204431694000959,0.0,0.0,0.0,-0.0088607687503099,60.0,8.254739761352539,-0.0,-7.08905290025541e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,9.570080874254928e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633117675781,0.0,0.0,0.000100777571788,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,7.443397043971345e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634948730469,0.0,0.0,0.0001007775645121,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0004780452291015,286.9659118652344,294.1499938964844,292.7019958496094,292.314453125,292.6856384277344,292.65240478515625,287.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196809889748,8.165428333484215e-09,0.0010196728399023,-0.0204431694000959,0.0,0.0,0.0,-0.0088607687503099,60.0,8.254739761352539,-0.0,-7.08905290025541e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,9.573496936354786e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001008135368465,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,7.446053496096283e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,0.0001008135368465,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.0004782158357556,286.9725646972656,294.1499938964844,292.7189636230469,292.3191223144531,292.6861267089844,292.66961669921875,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200449032709,8.207984514285727e-09,0.001020036637783,-0.020554618909955,0.0,0.0,0.0,-0.0088818660005927,60.0,8.260363578796387,-0.0,-7.09411409616223e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,9.573496936354786e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0001008135368465,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,7.446053496096283e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,0.0001008135368465,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,0.0004782158357556,286.9725646972656,294.1499938964844,292.7189636230469,292.3191223144531,292.6861267089844,292.66961669921875,287.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200449032709,8.207984514285727e-09,0.001020036637783,-0.020554618909955,0.0,0.0,0.0,-0.0088818660005927,60.0,8.260363578796387,-0.0,-7.09411409616223e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,9.577329183230177e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001008538965834,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,7.449034455930814e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0001008538965834,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,0.0004784072807524,286.97918701171875,294.1499938964844,292.736083984375,292.32293701171875,292.6869201660156,292.6868896484375,287.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204531718045,8.255733874307225e-09,0.001020445022732,-0.0206796638667583,0.0,0.0,0.0,-0.0089055364951491,60.0,8.264508247375488,-0.0,-7.099795595877367e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758850097656,0.0,0.0,9.577329183230177e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,0.0001008538965834,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,7.449034455930814e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0001008538965834,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,0.0004784072807524,286.97918701171875,294.1499938964844,292.736083984375,292.32293701171875,292.6869201660156,292.6868896484375,287.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204531718045,8.255733874307225e-09,0.001020445022732,-0.0206796638667583,0.0,0.0,0.0,-0.0089055364951491,60.0,8.264508247375488,-0.0,-7.099795595877367e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,9.581541962688787e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.000100898258097,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,7.452310819644481e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.000100898258097,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0004786177305504,286.98583984375,294.1499938964844,292.75341796875,292.3260192871094,292.6880187988281,292.7042541503906,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209020692855,8.308219889840984e-09,0.0010208938037976,-0.0208171140402555,0.0,0.0,0.0,-0.0089315557852387,60.0,8.267332077026367,-0.0,-7.10604268761017e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818664550781,0.0,0.0,9.581541962688787e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.000100898258097,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,7.452310819644481e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.000100898258097,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0004786177305504,286.98583984375,294.1499938964844,292.75341796875,292.3260192871094,292.6880187988281,292.7042541503906,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209020692855,8.308219889840984e-09,0.0010208938037976,-0.0208171140402555,0.0,0.0,0.0,-0.0089315557852387,60.0,8.267332077026367,-0.0,-7.10604268761017e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848571777344,0.0,0.0,9.583771316101776e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8842163085937,0.0,0.0,0.0001009217376122,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,7.454045407939702e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,0.0001009217303362,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8859558105469,0.0,0.0,0.0004787290818057,286.9891357421875,294.1499938964844,292.7621765136719,292.3273010253906,292.6886901855469,292.7129821777344,287.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139556542,8.335994117203427e-09,0.0010211312910541,-0.020889850333333,0.0,0.0,0.0,-0.0089453253895044,60.0,8.268305778503418,-0.0,-7.109349553502399e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878173828125,0.0,0.0,9.586090891389176e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0001009461630019,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871765136719,0.0,0.0,7.455849117832258e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88739013671875,0.0,0.0,0.0001009461630019,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.0004788449732586,286.9924621582031,294.1499938964844,292.7710266113281,292.32843017578125,292.6894226074219,292.7217712402344,287.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213867062702,8.364895442980469e-09,0.0010213783243671,-0.0209655351936817,0.0,0.0,0.0,-0.0089596528559923,60.0,8.268991470336914,-0.0,-7.11279142251442e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,9.590962145011872e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,0.0001009974585031,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,7.459637708961964e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0001009974512271,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,0.0004790882812812,286.99908447265625,294.1499938964844,292.7889099121094,292.3302917480469,292.691162109375,292.739501953125,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219056857749,8.425582898041739e-09,0.0010218973038718,-0.0211244598031044,0.0,0.0,0.0,-0.0089897383004426,60.0,8.269613265991211,-0.0,-7.120021905393514e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,9.590962145011872e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932189941406,0.0,0.0,0.0001009974585031,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,7.459637708961964e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0001009974512271,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948974609375,0.0,0.0,0.0004790882812812,286.99908447265625,294.1499938964844,292.7889099121094,292.3302917480469,292.691162109375,292.739501953125,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219056857749,8.425582898041739e-09,0.0010218973038718,-0.0211244598031044,0.0,0.0,0.0,-0.0089897383004426,60.0,8.269613265991211,-0.0,-7.120021905393514e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,9.596097515895964e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,0.0001010515334201,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,7.46363220969215e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0001010515334201,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0004793448024429,287.0057067871094,294.1499938964844,292.80712890625,292.3316650390625,292.6932067871094,292.7574768066406,287.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224529542028,8.489567271396936e-09,0.0010224444558843,-0.0212920196354389,0.0,0.0,0.0,-0.0090214582160115,60.0,8.269357681274414,-0.0,-7.127648871119163e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,9.596097515895964e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,0.0001010515334201,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,7.46363220969215e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0001010515334201,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0004793448024429,287.0057067871094,294.1499938964844,292.80712890625,292.3316650390625,292.6932067871094,292.7574768066406,287.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224529542028,8.489567271396936e-09,0.0010224444558843,-0.0212920196354389,0.0,0.0,0.0,-0.0090214582160115,60.0,8.269357681274414,-0.0,-7.127648871119163e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,9.601475176168606e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0001011081621982,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,7.467814430128783e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0001011081549222,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.000479613430798,287.0123291015625,294.1499938964844,292.82574462890625,292.3326721191406,292.695556640625,292.7757263183594,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556561681416497e-09,0.0010230172192677,-0.0214674565941095,0.0,0.0,0.0,-0.0090546701103448,60.0,8.268349647521973,-0.0,-7.135638924182788e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,9.601475176168606e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0001011081621982,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,7.467814430128783e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,0.0001011081549222,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.000479613430798,287.0123291015625,294.1499938964844,292.82574462890625,292.3326721191406,292.695556640625,292.7757263183594,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556561681416497e-09,0.0010230172192677,-0.0214674565941095,0.0,0.0,0.0,-0.0090546701103448,60.0,8.268349647521973,-0.0,-7.135638924182788e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,9.607056563254446e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,0.0001011669373838,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,7.472155266441405e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001011669301078,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,0.0004798922163899,287.0189514160156,294.1499938964844,292.84478759765625,292.3334045410156,292.6982727050781,292.7943420410156,287.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236204834654,8.626099834430079e-09,0.0010236118687316,-0.0216495543718338,0.0,0.0,0.0,-0.0090891430154442,60.0,8.266724586486816,-0.0,-7.143937352793729e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91180419921875,0.0,0.0,9.607056563254446e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,0.0001011669373838,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,7.472155266441405e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001011669301078,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,0.0004798922163899,287.0189514160156,294.1499938964844,292.84478759765625,292.3334045410156,292.6982727050781,292.7943420410156,287.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236204834654,8.626099834430079e-09,0.0010236118687316,-0.0216495543718338,0.0,0.0,0.0,-0.0090891430154442,60.0,8.266724586486816,-0.0,-7.143937352793729e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.6099371148739e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,0.0001011972708511,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,7.474396261386573e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0001011972708511,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,0.0004800361348316,287.0222473144531,294.1499938964844,292.8544616699219,292.33367919921875,292.6997985839844,292.8038635253906,287.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239274706691,8.66199378890542e-09,0.0010239188559353,-0.0217435471713542,0.0,0.0,0.0,-0.0091069368645548,60.0,8.265666007995605,-0.0,-7.148222636033098e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178161621094,0.0,0.0,9.612843132345006e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0001012278735288,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,7.476656173821539e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0001012278662528,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188537597656,0.0,0.0,0.000480181275634,287.0255432128906,294.1499938964844,292.8642883300781,292.3339233398437,292.7013854980469,292.8134765625,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242372518405,8.698195941292397e-09,0.0010242285206913,-0.0218383464962244,0.0,0.0,0.0,-0.0091248853132128,60.0,8.26453685760498,-0.0,-7.152545578037461e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,9.618710464565083e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232482910156,0.0,0.0,0.0001012896536849,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,7.481219654437155e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0001012896536849,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0004804743803106,287.0321655273437,294.1499938964844,292.8843078613281,292.3343811035156,292.70477294921875,292.8329162597656,287.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248622857034,8.771297466125816e-09,0.0010248535545542,-0.0220297705382108,0.0,0.0,0.0,-0.0091611240059137,60.0,8.262161254882812,-0.0,-7.161279569345427e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,9.618710464565083e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232482910156,0.0,0.0,0.0001012896536849,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,7.481219654437155e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0001012896536849,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0004804743803106,287.0321655273437,294.1499938964844,292.8843078613281,292.3343811035156,292.70477294921875,292.8329162597656,287.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248622857034,8.771297466125816e-09,0.0010248535545542,-0.0220297705382108,0.0,0.0,0.0,-0.0091611240059137,60.0,8.262161254882812,-0.0,-7.161279569345427e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,9.624824451748282e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,0.0001013540459098,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,7.485975220333785e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,0.0001013540459098,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308776855469,0.0,0.0,0.0004807797959074,287.03875732421875,294.1499938964844,292.90484619140625,292.3348083496094,292.7085266113281,292.8528747558594,287.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255137458443,8.847478305540335e-09,0.0010255048982799,-0.022229254245758,0.0,0.0,0.0,-0.0091988900676369,60.0,8.259668350219727,-0.0,-7.170387306132397e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9298400878906,0.0,0.0,9.624824451748282e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,0.0001013540459098,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,7.485975220333785e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,0.0001013540459098,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308776855469,0.0,0.0,0.0004807797959074,287.03875732421875,294.1499938964844,292.90484619140625,292.3348083496094,292.7085266113281,292.8528747558594,287.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255137458443,8.847478305540335e-09,0.0010255048982799,-0.022229254245758,0.0,0.0,0.0,-0.0091988900676369,60.0,8.259668350219727,-0.0,-7.170387306132397e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.632098954170942e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353332519531,0.0,0.0,0.0001014306471915,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,7.491633004974574e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354858398437,0.0,0.0,0.0001014306471915,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.0004811431572306,287.0453796386719,294.1499938964844,292.9259948730469,292.3353576660156,292.7125244140625,292.87322998046875,287.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262886062264,8.938108919664955e-09,0.0010262796422466,-0.0224665757268667,0.0,0.0,0.0,-0.0092438179999589,60.0,8.257723808288574,-0.0,-7.181229477737362e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.632098954170942e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353332519531,0.0,0.0,0.0001014306471915,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.935302734375,0.0,0.0,7.491633004974574e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354858398437,0.0,0.0,0.0001014306471915,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.0004811431572306,287.0453796386719,294.1499938964844,292.9259948730469,292.3353576660156,292.7125244140625,292.87322998046875,287.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262886062264,8.938108919664955e-09,0.0010262796422466,-0.0224665757268667,0.0,0.0,0.0,-0.0092438179999589,60.0,8.257723808288574,-0.0,-7.181229477737362e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,9.640740609029308e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.0001015216475934,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413452148437,0.0,0.0,7.498354534618556e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,0.0001015216403175,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.000481574825244,287.0519714355469,294.1499938964844,292.9477844238281,292.3360595703125,292.716796875,292.89404296875,287.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272088693454,9.045771243165746e-09,0.0010271997889503,-0.0227484889328479,0.0,0.0,0.0,-0.0092971883714199,60.0,8.256540298461914,-0.0,-7.194120854592256e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,9.640740609029308e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,0.0001015216475934,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413452148437,0.0,0.0,7.498354534618556e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,0.0001015216403175,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.000481574825244,287.0519714355469,294.1499938964844,292.9477844238281,292.3360595703125,292.716796875,292.89404296875,287.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272088693454,9.045771243165746e-09,0.0010271997889503,-0.0227484889328479,0.0,0.0,0.0,-0.0092971883714199,60.0,8.256540298461914,-0.0,-7.194120854592256e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,9.64566643233411e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,0.0001015735178953,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,7.502185326302424e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,0.0001015735178953,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0004818208981305,287.0552673339844,294.1499938964844,292.9589233398437,292.3365173339844,292.7191772460937,292.90496826171875,287.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277340188622,9.107145260145444e-09,0.0010277249384671,-0.0229091923683881,0.0,0.0,0.0,-0.0093276165425777,60.0,8.256662368774414,-0.0,-7.201474261364639e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479675292969,0.0,0.0,9.650527499616146e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,0.0001016247042571,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473876953125,0.0,0.0,7.505965913878754e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0001016247042571,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,0.0004820636822842,287.0585632324219,294.1499938964844,292.9702453613281,292.3370666503906,292.7216491699219,292.91607666015625,287.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028252299875,9.167707482049536e-09,0.0010282431030645,-0.0230677686631679,0.0,0.0,0.0,-0.0093576405197381,60.0,8.2568998336792,-0.0,-7.2087338764959e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.660084469942376e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0001017253453028,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,7.513399032177404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001017253380268,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0004825410724151,287.0651550292969,294.1499938964844,292.9934387207031,292.3384094238281,292.72674560546875,292.9384460449219,287.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292701190337,9.286777569172956e-09,0.0010292609222233,-0.0233795382082462,0.0,0.0,0.0,-0.0094166668131947,60.0,8.257509231567383,-0.0,-7.22301862765562e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.660084469942376e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0001017253453028,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,7.513399032177404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001017253380268,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,0.0004825410724151,287.0651550292969,294.1499938964844,292.9934387207031,292.3384094238281,292.72674560546875,292.9384460449219,287.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292701190337,9.286777569172956e-09,0.0010292609222233,-0.0233795382082462,0.0,0.0,0.0,-0.0094166668131947,60.0,8.257509231567383,-0.0,-7.22301862765562e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,9.669060818850994e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001018198745441,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,7.520381041103974e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,0.0001018198672682,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,0.000482989475131,287.07177734375,294.1499938964844,293.0173645019531,292.3402709960937,292.73199462890625,292.961181640625,287.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302268201485,9.398617883960014e-09,0.0010302173905074,-0.0236723739653825,0.0,0.0,0.0,-0.0094721121713519,60.0,8.258270263671875,-0.0,-7.236448595904221e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,9.669060818850994e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001018198745441,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,7.520381041103974e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,0.0001018198672682,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,0.000482989475131,287.07177734375,294.1499938964844,293.0173645019531,292.3402709960937,292.73199462890625,292.961181640625,287.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302268201485,9.398617883960014e-09,0.0010302173905074,-0.0236723739653825,0.0,0.0,0.0,-0.0094721121713519,60.0,8.258270263671875,-0.0,-7.236448595904221e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,9.675631736172365e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,0.000101889068901,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,7.525492401327938e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,0.000101889068901,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0004833177372347,287.078369140625,294.1499938964844,293.0421142578125,292.3426513671875,292.7378234863281,292.98504638671875,287.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309270583093,9.480490170687972e-09,0.0010309175122529,-0.0238867364823818,0.0,0.0,0.0,-0.0095127001404762,60.0,8.259117126464844,-0.0,-7.246288191709027e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,9.675631736172365e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,0.000101889068901,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,7.525492401327938e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,0.000101889068901,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0004833177372347,287.078369140625,294.1499938964844,293.0421142578125,292.3426513671875,292.7378234863281,292.98504638671875,287.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309270583093,9.480490170687972e-09,0.0010309175122529,-0.0238867364823818,0.0,0.0,0.0,-0.0095127001404762,60.0,8.259117126464844,-0.0,-7.246288191709027e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,9.681058872956784e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,0.0001019462215481,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,7.529713184339926e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.0001019462142721,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,0.0004835888103116,287.0849609375,294.1499938964844,293.0677185058594,292.345703125,292.743896484375,293.0093994140625,287.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315075051039,9.548106305601324e-09,0.0010314979590475,-0.0240637715905904,0.0,0.0,0.0,-0.0095462314784526,60.0,8.259876251220703,-0.0,-7.25441893223433e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
