time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992440,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,9.681058872956784e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,0.0001019462215481,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,7.529713184339926e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.0001019462142721,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97314453125,0.0,0.0,0.0004835888103116,287.0849609375,294.1499938964844,293.0677185058594,292.345703125,292.743896484375,293.0093994140625,287.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315075051039,9.548106305601324e-09,0.0010314979590475,-0.0240637715905904,0.0,0.0,0.0,-0.0095462314784526,60.0,8.259876251220703,-0.0,-7.25441893223433e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9752502441406,0.0,0.0,9.683030657470226e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,0.0001019669798552,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,7.531246228609234e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,0.0001019669798552,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0004836872976738,287.0882568359375,294.1499938964844,293.0808410644531,292.3475036621094,292.7470397949219,293.0218200683594,287.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317149572074,9.572667991619712e-09,0.001031705411151,-0.0241280812770128,0.0,0.0,0.0,-0.0095583945512771,60.0,8.260178565979004,-0.0,-7.257374079472356e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,9.684421820566058e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001019816336338,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,7.532328891102225e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,0.0001019816263578,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792175292969,0.0,0.0,0.000483756797621,287.091552734375,294.1499938964844,293.0942077636719,292.3495178222656,292.75030517578125,293.0344543457031,287.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318631539121,9.590002569836996e-09,0.0010318534914404,-0.0241734664887189,0.0,0.0,0.0,-0.0095669878646731,60.0,8.260478019714355,-0.0,-7.259459522401812e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,9.68629974522628e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.0001020014096866,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,7.533789175795391e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840087890625,0.0,0.0,0.0001020014024106,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0004838506283704,287.0981140136719,294.1499938964844,293.1216125488281,292.3541564941406,292.7570495605469,293.0601501464844,287.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320654837414,9.613402518482417e-09,0.001032055937685,-0.0242347307503223,0.0,0.0,0.0,-0.0095785995945334,60.0,8.261180877685547,-0.0,-7.26227540326363e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,9.68629974522628e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,0.0001020014096866,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9838256835937,0.0,0.0,7.533789175795391e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840087890625,0.0,0.0,0.0001020014024106,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0004838506283704,287.0981140136719,294.1499938964844,293.1216125488281,292.3541564941406,292.7570495605469,293.0601501464844,287.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320654837414,9.613402518482417e-09,0.001032055937685,-0.0242347307503223,0.0,0.0,0.0,-0.0095785995945334,60.0,8.261180877685547,-0.0,-7.26227540326363e-08,0.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.050000000745058,9.686256817076357e-05,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.050000000745058,0.0001020009585772,298.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.050000000745058,7.533755706390366e-05,298.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.050000000745058,0.0001020009513013,298.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.050000000745058,0.0004838484746869,287.1047058105469,286.19000244140625,293.1499938964844,292.3597717285156,292.7645874023437,293.0877685546875,287.86407470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001032059197314,9.612865170538498e-09,0.0010320495348423,-0.0242333263158798,0.0,0.0,0.0,-0.0095783248543739,60.0,8.263708114624023,-0.0,-7.262210743874675e-08,1.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.050000000745058,9.686256817076357e-05,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.050000000745058,0.0001020009585772,298.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.050000000745058,7.533755706390366e-05,298.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.050000000745058,0.0001020009513013,298.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.050000000745058,0.0004838484746869,287.1047058105469,286.19000244140625,293.1499938964844,292.3597717285156,292.7645874023437,293.0877685546875,287.86407470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001032059197314,9.612865170538498e-09,0.0010320495348423,-0.0242333263158798,0.0,0.0,0.0,-0.0095783248543739,60.0,8.263708114624023,-0.0,-7.262210743874675e-08,1.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.6337167620658875,0.050000000745058,0.0408502332866191,298.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59088134765625,0.6337167620658875,0.050000000745058,0.0430172644555568,298.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59088134765625,0.6337167620658875,0.050000000745058,0.0317724049091339,298.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909118652344,0.6337167620658875,0.050000000745058,0.0430172607302665,298.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5911865234375,0.6337167620658875,0.050000000745058,0.204055368900299,287.6960144042969,286.17108154296875,293.1652526855469,292.36328125,296.5697326660156,297.52520751953125,288.0527038574219,1.0,0.1097037196159362,0.0817569270730018,0.0817569270730018,1.0,1.0,-0.434103786945343,0.0004469862033147,0.43365678191185,-0.1307479739189148,0.0,0.0,0.0,10.214691162109377,60.0,1126.654296875,0.0,12.280991554260254,1.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047912597656,0.6315310001373291,0.050000000745058,0.0452425852417945,298.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047912597656,0.6315310001373291,0.050000000745058,0.0476426221430301,298.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047912597656,0.6315310001373291,0.050000000745058,0.0351886786520481,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047912597656,0.6315310001373291,0.050000000745058,0.0476426221430301,298.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047912597656,0.6315310001373291,0.050000000745058,0.2259960919618606,288.6098937988281,286.1501770019531,293.1820983886719,292.3677673339844,297.13800048828125,298.7525329589844,289.2636108398437,1.0,0.1210853308439254,0.1635138541460037,0.1635138541460037,1.0,1.0,-0.4820637106895447,0.0165989901870489,0.46546471118927,-0.1258888095617294,0.0,0.0,0.0,12.502049446105955,60.0,2361.809814453125,0.0,16.681156158447266,1.0,281.01318359375,283.5990295410156,299.2181396484375,299.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.396554493867363e-21,4.198277650830465e-21,4.198277246933682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.045680359005928,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.0481036156415939,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.0355291664600372,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.0481036156415939,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.228182852268219,287.9505615234375,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.7530822753906,286.77362060546875,1.0,0.1405836939811706,0.3270277082920074,0.3270277082920074,1.0,1.0,-0.4867333769798279,0.0617066845297813,0.4250266849994659,-0.0819794982671737,1.0,1.0,0.0,20.02870178222656,60.0,13419.9306640625,0.0,23.1843376159668,1.0,281.9031066894531,286.4361877441406,299.05859375,298.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,1846.020263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162793040275574,1.0,0.0,0.0,0.9049298763275146,0.9049317240715028,5.65841844490933e-08,4.262878894805908,4.262868881225586,9.811893505684566e-06,0.0,0.0,-0.0,5179.5830078125,0.0,22.866588592529297,1895.020263671875,0.0,1023.1632080078124,0.2344139963388443,1.0,0.0,3.0,1.0,0.0
17993040,298.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.045680359005928,298.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.0481036156415939,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.0355291664600372,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.0481036156415939,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16162109375,0.5710391402244568,0.050000000745058,0.228182852268219,287.9505615234375,286.1026916503906,293.2204284667969,292.3794250488281,297.11474609375,298.7530822753906,286.77362060546875,1.0,0.1405836939811706,0.3270277082920074,0.3270277082920074,1.0,1.0,-0.4867333769798279,0.0617066845297813,0.4250266849994659,-0.0819794982671737,1.0,1.0,0.0,20.02870178222656,60.0,13419.9306640625,0.0,23.1843376159668,1.0,281.9031066894531,286.4361877441406,299.05859375,298.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,1846.020263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162793040275574,1.0,0.0,0.0,0.9049298763275146,0.9049317240715028,5.65841844490933e-08,4.262878894805908,4.262868881225586,9.811893505684566e-06,0.0,0.0,-0.0,5179.5830078125,0.0,22.866588592529297,1895.020263671875,0.0,1023.1632080078124,0.2344139963388443,1.0,0.0,3.0,1.0,0.0
17993100,298.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.5492581725120544,0.050000000745058,0.0458177961409091,298.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.5492581725120544,0.050000000745058,0.0482483468949794,298.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.5492581725120544,0.050000000745058,0.0356360636651515,298.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.5492581725120544,0.050000000745058,0.0482483468949794,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.5492581725120544,0.050000000745058,0.2288693785667419,286.0669250488281,286.076171875,293.2417907714844,292.3865661621094,297.0942687988281,298.7161560058594,285.4769592285156,1.0,0.1489835083484649,0.4087846279144287,0.4087846279144287,1.0,1.0,-0.4881979525089264,0.0999097749590873,0.3882881700992584,-0.0442328602075576,0.6755979061126709,0.6755979061126709,0.0,23.70639991760254,60.0,12172.1103515625,0.0,26.33533096313477,1.0,282.4122314453125,285.0839538574219,297.723876953125,297.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,3965.881591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821642756462097,1.0,0.0,0.0,1.1673203706741333,1.167322874069214,9.10115147689794e-08,4.265841007232666,4.265830993652344,9.78664047579514e-06,0.0,0.0,-0.0,3721.89501953125,0.0,50.83372116088867,1895.42578125,0.0,2309.59375,0.2972306311130523,1.0,0.0,3.0,1.0,0.0
17993160,298.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.5324711799621582,0.050000000745058,0.0459490977227687,298.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.5324711799621582,0.050000000745058,0.0483866110444068,298.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.5324711799621582,0.050000000745058,0.0357381850481033,298.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.5324711799621582,0.050000000745058,0.0483866110444068,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.5324711799621582,0.050000000745058,0.2295252531766891,285.3594970703125,286.0479431152344,293.2645568847656,292.39453125,297.00164794921875,298.6764831542969,285.50408935546875,1.0,0.1565409451723098,0.5270276665687561,0.5270276665687561,0.800000011920929,1.0,-0.4895970821380615,0.1601287126541137,0.3294683694839477,0.0154684744775295,0.0695415362715721,0.0695415362715721,0.0,27.225969314575195,60.0,6076.66357421875,0.0,29.36417961120605,1.0,282.6571044921875,285.3291320800781,296.6336669921875,295.6719055175781,293.1499938964844,293.1499938964844,283.1499938964844,23590.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84857177734375,1.0,0.0,0.0,0.3060894608497619,0.3117284476757049,6.777868932772435e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1057.2557373046875,0.0,16.18962860107422,1895.436767578125,0.0,2921.895751953125,0.2548378407955169,1.0,0.0,3.0,1.0,0.0
17993220,298.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.5159235000610352,0.050000000745058,0.046113047748804,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.5159235000610352,0.050000000745058,0.0485592596232891,298.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.5159235000610352,0.050000000745058,0.0358657017350196,298.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.5159235000610352,0.050000000745058,0.0485592596232891,298.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40673828125,0.5159235000610352,0.050000000745058,0.230344220995903,286.4962463378906,286.0072326660156,293.2973937988281,292.4065246582031,296.0191345214844,298.6283874511719,286.6654663085937,1.0,0.1654910892248153,0.686159074306488,0.686159074306488,0.5308402180671692,1.0,-0.4913438856601715,0.2620098292827606,0.2293340563774109,0.1166133657097816,0.7732143998146057,0.7732143998146057,0.0,31.6247673034668,60.0,11919.7705078125,0.0,33.190338134765625,1.0,282.7951354980469,286.6376037597656,295.7034912109375,294.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,9946.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478459715843201,1.0,0.0,0.0,0.9271771907806396,0.9777359366416932,5.7361297933766784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.10546875,0.0,42.573577880859375,1895.4371337890625,0.0,2915.099609375,0.2850704491138458,1.0,0.0,3.0,1.0,0.0
17993280,298.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.5097660422325134,0.050000000745058,0.0461865998804569,298.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.5097660422325134,0.050000000745058,0.0486367121338844,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.5097660422325134,0.050000000745058,0.0359229110181331,298.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.5097660422325134,0.050000000745058,0.0486367121338844,298.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.5097660422325134,0.050000000745058,0.2307116240262985,286.412109375,285.98638916015625,293.314208984375,292.41290283203125,295.1810913085937,298.61041259765625,285.9768981933594,1.0,0.169375941157341,0.7635138630867004,0.7635138630867004,0.4000000059604645,1.0,-0.4921275973320007,0.3489751517772674,0.1431524455547332,0.2030743658542633,0.8469964861869812,0.8469964861869812,0.0,33.60414505004883,60.0,12424.392578125,-0.0,34.93231201171875,1.0,282.9097595214844,285.5862731933594,295.6344909667969,294.65704345703125,293.1499938964844,293.1499938964844,283.1499938964844,4970.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563627600669861,1.0,0.0,0.0,1.3013845682144165,1.3029239177703855,1.130068341126389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.11865234375,0.0,70.66345977783203,1895.4371337890625,0.0,2994.8974609375,0.3314040303230285,1.0,0.0,3.0,1.0,0.0
17993340,298.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.4970100522041321,0.050000000745058,0.0463680662214756,298.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.4970100522041321,0.050000000745058,0.0488278046250343,298.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.4970100522041321,0.050000000745058,0.0360640510916709,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.4970100522041321,0.050000000745058,0.0488278046250343,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.4970100522041321,0.050000000745058,0.2316180914640426,285.4425964355469,285.9263916015625,293.36260986328125,292.4317626953125,293.43267822265625,298.5621032714844,285.760986328125,1.0,0.178538829088211,0.9735679030418396,0.9735679030418396,0.0447080209851264,1.0,-0.494061142206192,0.4939082264900207,0.0001529207947896,0.3470425307750702,0.1104476079344749,0.1104476079344749,0.0,38.47978973388672,60.0,5638.98046875,-0.0,39.24065017700195,1.0,283.0439147949219,285.7740173339844,295.3835754394531,293.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,26574.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525664210319519,1.0,0.0,0.0,0.2743362784385681,0.3295353949069977,5.8475264630430965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1217.091796875,0.0,19.039663314819336,1895.4371337890625,0.0,2959.314208984375,0.2726393043994903,1.0,0.0,3.0,1.0,0.0
17993400,298.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.495702177286148,0.050000000745058,0.0463891103863716,298.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.495702177286148,0.050000000745058,0.0488499663770198,298.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.495702177286148,0.050000000745058,0.0360804200172424,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.495702177286148,0.050000000745058,0.0488499663770198,298.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.495702177286148,0.050000000745058,0.2317232191562652,285.5800170898437,285.9184875488281,293.36895751953125,292.4342956542969,293.3915100097656,298.5565490722656,286.0292053222656,1.0,0.1795585304498672,1.0,1.0,0.0,1.0,-0.4942859411239624,0.4942840933799743,1.8399841792415828e-06,0.347378134727478,0.1766869574785232,0.1766869574785232,0.0,39.04279327392578,60.0,5827.0,-0.0,39.73769760131836,1.0,283.0474853515625,285.9981994628906,295.3241271972656,293.8144836425781,293.1499938964844,293.1499938964844,283.1499938964844,25007.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445478677749634,1.0,0.0,0.0,0.2669451832771301,0.3919073641300201,5.6467293063633406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1343.78271484375,0.0,21.480342864990234,1895.4371337890625,0.0,2884.234130859375,0.269775778055191,1.0,0.0,3.0,1.0,0.0
17993460,298.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0465582124888896,298.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0490280389785766,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0362119413912296,298.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0490280389785766,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.2325679063796997,285.88409423828125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5208435058594,285.48553466796875,1.0,0.1875381916761398,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.5195512282371055e-07,0.3488141298294067,0.6402574181556702,0.6402574181556702,0.0,43.565650939941406,48.0,11208.6337890625,-0.0,43.74913024902344,1.0,283.1122741699219,285.2422790527344,295.4224548339844,294.3028259277344,293.1499938964844,293.1499938964844,283.1499938964844,10248.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187767863273621,1.0,0.0,0.0,1.3413254022598269,1.341403245925903,1.2004989002889488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.466796875,0.0,90.9061508178711,1895.4371337890625,0.0,2644.24072265625,0.3514140844345093,1.0,0.0,3.0,1.0,0.0
17993520,298.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0465582124888896,298.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0490280389785766,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0362119413912296,298.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.0490280389785766,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.4859798848628998,0.050000000745058,0.2325679063796997,285.88409423828125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5208435058594,285.48553466796875,1.0,0.1875381916761398,1.0,1.0,0.0,1.0,-0.4960878491401672,0.4960874915122986,3.5195512282371055e-07,0.3488141298294067,0.6402574181556702,0.6402574181556702,0.0,43.565650939941406,48.0,11208.6337890625,-0.0,43.74913024902344,1.0,283.1122741699219,285.2422790527344,295.4224548339844,294.3028259277344,293.1499938964844,293.1499938964844,283.1499938964844,10248.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187767863273621,1.0,0.0,0.0,1.3413254022598269,1.341403245925903,1.2004989002889488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.466796875,0.0,90.9061508178711,1895.4371337890625,0.0,2644.24072265625,0.3514140844345093,1.0,0.0,3.0,1.0,0.0
17993580,298.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0466006360948085,298.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0490727163851261,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0362449400126934,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0490727163851261,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.2327798306941986,285.78082275390625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4891967773437,286.1271057128906,1.0,0.1889974921941757,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.5203016996383667,0.5203016996383667,0.0,44.70042419433594,36.0,8766.60546875,-0.0,44.76005935668945,1.0,283.13214111328125,286.37158203125,295.3038330078125,293.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,21157.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920909523963928,1.0,0.0,0.0,0.6008414626121521,0.6337761878967285,2.408869370640332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.572998046875,0.0,34.06606674194336,1895.4371337890625,0.0,2399.345703125,0.2814440131187439,1.0,0.0,3.0,1.0,0.0
17993640,298.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0466006360948085,298.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0490727163851261,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0362449400126934,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.0490727163851261,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.4836759567260742,0.050000000745058,0.2327798306941986,285.78082275390625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4891967773437,286.1271057128906,1.0,0.1889974921941757,1.0,1.0,0.0,1.0,-0.4965402483940124,0.4965398907661438,3.5235007089795545e-07,0.3491738140583038,0.5203016996383667,0.5203016996383667,0.0,44.70042419433594,36.0,8766.60546875,-0.0,44.76005935668945,1.0,283.13214111328125,286.37158203125,295.3038330078125,293.8390808105469,293.1499938964844,293.1499938964844,283.1499938964844,21157.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920909523963928,1.0,0.0,0.0,0.6008414626121521,0.6337761878967285,2.408869370640332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.572998046875,0.0,34.06606674194336,1895.4371337890625,0.0,2399.345703125,0.2814440131187439,1.0,0.0,3.0,1.0,0.0
17993700,298.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.4848832190036773,0.050000000745058,0.0465783439576625,298.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.4848832190036773,0.050000000745058,0.0490492358803749,298.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.4848832190036773,0.050000000745058,0.036227598786354,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.4848832190036773,0.050000000745058,0.0490492358803749,298.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.4848832190036773,0.050000000745058,0.2326684594154358,285.9928894042969,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4796142578125,285.73052978515625,1.0,0.1878112107515335,1.0,1.0,0.0,1.0,-0.4963027834892273,0.4963024258613586,3.521448945775774e-07,0.348989874124527,0.8101149201393127,0.8101149201393127,0.0,44.10416412353516,36.0,11861.044921875,-0.0,44.22865295410156,1.0,283.1395874023437,285.54766845703125,295.4300231933594,294.2994079589844,293.1499938964844,293.1499938964844,283.1499938964844,6714.4833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880269289016724,1.0,0.0,0.0,1.3515390157699585,1.3517576456069946,1.2188509401767078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.33447265625,0.0,82.78466033935547,1895.4371337890625,0.0,2362.499755859375,0.3480377197265625,1.0,0.0,3.0,1.0,0.0
17993760,298.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.4873851835727691,0.050000000745058,0.0465326346457004,298.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.4873851835727691,0.050000000745058,0.0490011051297187,298.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.4873851835727691,0.050000000745058,0.0361920483410358,298.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.4873851835727691,0.050000000745058,0.0490011051297187,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.4873851835727691,0.050000000745058,0.2324401438236236,285.4280090332031,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4705505371094,285.21173095703125,1.0,0.1855347156524658,1.0,1.0,0.0,1.0,-0.4958157837390899,0.4958154261112213,3.517228037708265e-07,0.3486092984676361,0.5404113531112671,0.5404113531112671,0.0,42.88167953491211,25.0,10381.830078125,-0.0,43.14067459106445,1.0,283.1447448730469,285.09521484375,295.56414794921875,294.39569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17137.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003929257392883,1.0,0.0,0.0,1.2511928081512451,1.2512006759643557,1.0445805287417897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.286865234375,0.0,94.8615264892578,1895.4371337890625,0.0,2475.01806640625,0.3523268103599548,1.0,0.0,3.0,1.0,0.0
17993820,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.5174874663352966,0.1754501461982727,0.0460951253771781,298.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.7497997879981995,0.1678853631019592,0.1366370916366577,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.766926109790802,0.1743373870849609,0.1081278324127197,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.5174874663352966,0.050000000745058,0.0485403873026371,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.5174874663352966,0.050000000745058,0.2302546948194503,285.4389038085937,285.4593200683594,293.6081848144531,292.5356750488281,293.6019592285156,298.4413757324219,285.7593994140625,1.0,0.1838703155517578,1.0,1.0,0.0,1.0,-0.6830505132675171,0.6830499768257141,5.277693730931787e-07,0.4921846985816955,0.4932940602302551,0.4932940602302551,0.0,32.745853424072266,25.0,10640.8896484375,-0.0,56.29620361328125,1.0,283.1471252441406,285.9010314941406,295.49755859375,294.14849853515625,293.1499938964844,293.1499938964844,283.1499938964844,22993.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943919897079468,1.0,0.0,0.0,0.7601855397224426,0.7601904273033142,3.855961239196405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.53759765625,0.0,47.52376556396485,1895.4371337890625,0.0,2420.267333984375,0.3056993782520294,1.0,0.0,3.0,1.0,0.0
17993880,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.7931252121925354,0.1765677034854889,0.1282122135162353,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.831524133682251,0.1658274084329605,0.1560757905244827,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.8422160148620605,0.1719355583190918,0.1200738549232482,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.5552321672439575,0.050000000745058,0.0482043400406837,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.5552321672439575,0.050000000745058,0.2286606431007385,286.0072326660156,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3903503417969,286.14752197265625,1.0,0.1844231039285659,1.0,1.0,0.0,1.0,-0.8174436688423157,0.8174430131912231,6.775269412173657e-07,0.5980237126350403,0.9840402007102966,0.9840402007102966,0.0,25.522533416748047,28.0,15696.50390625,-0.0,66.6719970703125,1.0,283.1479797363281,286.1049194335937,295.525390625,294.40679931640625,293.1499938964844,293.1499938964844,283.1499938964844,7527.0732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933063507080078,1.0,0.0,0.0,1.3479998111724854,1.3480035066604614,1.212475808642921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.63720703125,0.0,84.45967102050781,1895.4371337890625,0.0,2410.39111328125,0.3555455207824707,1.0,0.0,3.0,1.0,0.0
17993940,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.9241012930870056,0.1677225828170776,0.1526219844818115,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9121846556663512,0.1633008569478988,0.1553738713264465,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.9276899099349976,0.1714308112859726,0.1198928728699684,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.8920643329620361,0.1593602150678634,0.145819291472435,298.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.6172223091125488,0.1479390114545822,0.2270709723234176,285.91680908203125,285.3293151855469,293.69842529296875,292.575927734375,293.6940002441406,298.2273254394531,285.9120483398437,1.0,0.1886754333972931,1.0,1.0,0.0,1.0,-0.9610660076141356,0.961065113544464,8.648428320157109e-07,0.7151262164115906,1.0,1.0,0.0,18.65137481689453,28.0,18525.447265625,-0.0,81.12818908691406,1.0,283.1495056152344,285.6559143066406,295.8480224609375,295.0482788085937,293.1499938964844,293.1499938964844,283.1499938964844,7168.36865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480027914047241,1.0,0.0,0.0,1.7833409309387207,1.78334641456604,2.1220819235168165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.974609375,0.0,173.60743713378906,1895.4371337890625,0.0,2916.56787109375,0.4441516101360321,1.0,0.0,3.0,1.0,0.0
17994000,298.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9179853200912476,0.1675862669944763,0.1195506528019905,298.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9874244332313538,0.1634145528078079,0.1550695449113845,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9179853200912476,0.1721300184726715,0.0929838567972183,298.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9751735925674438,0.1585266143083572,0.148604467511177,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.7456420660018921,0.1487298458814621,0.3199053704738617,285.9122314453125,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2135925292969,285.9156799316406,1.0,0.1901931911706924,1.0,1.0,0.0,1.0,-1.0183662176132202,1.0183652639389038,9.465429116062296e-07,0.7602181434631348,1.0,1.0,0.0,15.242441177368164,48.0,19168.6796875,-0.0,85.3745346069336,1.0,283.14959716796875,285.6483154296875,295.8720092773437,295.09942626953125,293.1499938964844,293.1499938964844,283.1499938964844,7473.98974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563357591629028,1.0,0.0,0.0,1.8209595680236816,1.82096529006958,2.2125546195184145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.68359375,0.0,184.82733154296875,1895.4371337890625,0.0,2994.644287109375,0.4562458395957947,1.0,0.0,3.0,1.0,0.0
17994060,298.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8876595497131348,0.1834533214569091,0.0974631309509277,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.8876595497131348,0.1753506958484649,0.1026333943009376,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8876595497131348,0.1883994042873382,0.0758046582341194,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8876595497131348,0.1618872582912445,0.102633461356163,297.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.9098116755485536,0.1451634466648101,0.522620439529419,285.9237976074219,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1921081542969,285.9160461425781,1.0,0.2064581662416458,1.0,1.0,0.0,1.0,-1.1378235816955566,1.1378223896026611,1.132763486566546e-06,0.8544144034385681,1.0,1.0,0.0,15.361841201782228,68.0,21687.841796875,-0.0,108.11295318603516,1.0,283.1499328613281,285.5591735839844,295.9836730957031,295.4346008300781,293.1499938964844,293.1499938964844,283.1499938964844,10379.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330193400382996,1.0,0.0,0.0,2.145941257476806,2.145949125289917,3.0727628086424374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.1474609375,0.0,302.4957275390625,1895.4371337890625,0.0,3708.785400390625,0.5352278351783752,1.0,0.0,3.0,1.0,0.0
17994120,298.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8876595497131348,0.1834533214569091,0.0974631309509277,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.8876595497131348,0.1753506958484649,0.1026333943009376,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.8876595497131348,0.1883994042873382,0.0758046582341194,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8876595497131348,0.1618872582912445,0.102633461356163,297.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.9098116755485536,0.1451634466648101,0.522620439529419,285.9237976074219,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1921081542969,285.9160461425781,1.0,0.2064581662416458,1.0,1.0,0.0,1.0,-1.1378235816955566,1.1378223896026611,1.132763486566546e-06,0.8544144034385681,1.0,1.0,0.0,15.361841201782228,68.0,21687.841796875,-0.0,108.11295318603516,1.0,283.1499328613281,285.5591735839844,295.9836730957031,295.4346008300781,293.1499938964844,293.1499938964844,283.1499938964844,10379.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330193400382996,1.0,0.0,0.0,2.145941257476806,2.145949125289917,3.0727628086424374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.1474609375,0.0,302.4957275390625,1895.4371337890625,0.0,3708.785400390625,0.5352278351783752,1.0,0.0,3.0,1.0,0.0
17994180,298.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.891124427318573,0.1920549422502517,0.099846176803112,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.891124427318573,0.1827494800090789,0.1051428318023681,298.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.891124427318573,0.1964083164930343,0.0776581317186355,298.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.891124427318573,0.1654388457536697,0.1051428318023681,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.9769275784492492,0.1418818682432174,0.643548309803009,285.954833984375,285.14581298828125,293.8440246582031,292.6423034667969,293.8403625488281,298.1623229980469,285.96319580078125,1.0,0.2237908542156219,1.0,1.0,0.0,1.0,-1.2378214597702026,1.2378201484680176,1.3104601066515895e-06,0.9385209679603576,1.0,1.0,0.0,17.007028579711914,68.0,23693.109375,-0.0,143.9609375,1.0,283.1499938964844,285.5540771484375,295.9857482910156,295.56500244140625,293.1499938964844,293.1499938964844,283.1499938964844,12478.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832634925842284,1.0,0.0,0.0,2.352888345718384,2.352897882461548,3.693992596254249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.43896484375,0.0,398.7217712402344,1895.4371337890625,0.0,4157.0263671875,0.5826026797294617,1.0,0.0,3.0,1.0,0.0
17994240,298.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.9043337106704712,0.1940438896417617,0.1094485968351364,298.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.9043337106704712,0.1846367865800857,0.1152546405792236,298.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.9043337106704712,0.1982331275939941,0.0851266831159591,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.9043337106704712,0.1663690954446792,0.1152546405792236,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9588310122489928,0.1409020125865936,0.6386244893074036,285.97869873046875,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1451721191406,285.98876953125,1.0,0.2309905290603637,1.0,1.0,0.0,1.0,-1.276530623435974,1.2765291929244995,1.3827042266711942e-06,0.9696961045265198,1.0,1.0,0.0,18.20095634460449,88.0,24381.986328125,-0.0,158.15838623046875,1.0,283.1499938964844,285.5621337890625,295.98193359375,295.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,13109.1220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994354248046876,1.0,0.0,0.0,2.411630630493164,2.4116406440734863,3.880743406625698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.71240234375,0.0,429.3370666503906,1895.4371337890625,0.0,4295.23974609375,0.5997446775436401,1.0,0.0,3.0,1.0,0.0
17994300,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.924403727054596,0.1960877180099487,0.1244036555290222,298.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.924403727054596,0.1868674904108047,0.1310030370950698,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.924403727054596,0.2002362161874771,0.0967583954334259,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.986575484275818,0.1665072441101074,0.1579950749874115,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9302669167518616,0.1397608518600464,0.6315887570381165,286.0299377441406,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0989074707031,286.0417175292969,1.0,0.2459821850061416,1.0,1.0,0.0,1.0,-1.358899712562561,1.3588981628417969,1.5447681107616518e-06,1.0356594324111938,1.0,1.0,0.0,20.48404693603516,88.0,25828.205078125,-0.0,192.05128479003903,1.0,283.1499938964844,285.5792236328125,296.0022888183594,295.6902770996094,293.1499938964844,293.1499938964844,283.1499938964844,14474.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.534085750579834,2.5340967178344727,4.284853218905482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.248046875,0.0,498.1155700683594,1895.4371337890625,0.0,4300.0,0.6266905665397644,1.0,0.0,3.0,1.0,0.0
17994360,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.948027729988098,0.1965149194002151,0.1444911658763885,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.9801390171051024,0.1871872842311859,0.1679714471101761,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.948027729988098,0.2008853554725647,0.1123820170760154,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.958832323551178,0.1646649688482284,0.1569927930831909,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.8998103141784668,0.1392974704504013,0.6283262968063354,286.1068115234375,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.041015625,286.1224060058594,1.0,0.2626604437828064,1.0,1.0,0.0,1.0,-1.4512009620666504,1.4511991739273071,1.7402702496838174e-06,1.1091253757476809,1.0,1.0,0.0,23.42182731628418,108.0,27343.498046875,-0.0,232.3134002685547,1.0,283.1499938964844,285.6254577636719,296.0530090332031,295.8114624023437,293.1499938964844,293.1499938964844,283.1499938964844,15569.5517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.6282219886779785,2.6282339096069336,4.609113659626019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.8359375,0.0,555.7153930664062,1895.4371337890625,0.0,4300.0,0.6523329615592957,1.0,0.0,3.0,1.0,0.0
