time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994420,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.8228520750999451,0.1926588714122772,0.1747370213270187,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.8121044635772705,0.1851000636816024,0.1765237152576446,297.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.8282091021537781,0.1967058926820755,0.1387730985879898,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.7793929576873779,0.1640862077474594,0.1564459800720214,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232360839844,0.7387728691101074,0.1389054656028747,0.6300362944602966,286.2206726074219,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9004211425781,286.20294189453125,1.0,0.2955809533596039,1.0,1.0,0.0,1.0,-1.5045020580291748,1.5045002698898315,1.863731199591712e-06,1.154879450798035,1.0,1.0,0.0,44.90447616577149,96.0,28957.83984375,-0.0,314.8421325683594,1.0,283.1499938964844,285.6434326171875,296.1885681152344,296.0969543457031,293.1499938964844,293.1499938964844,283.1499938964844,17740.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8055148124694824,2.805528402328491,5.251924903859617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.103515625,0.0,675.9339599609375,1895.4371337890625,0.0,4300.0,0.6954073309898376,1.0,0.0,3.0,1.0,0.0
17994480,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.8228520750999451,0.1926588714122772,0.1747370213270187,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.8121044635772705,0.1851000636816024,0.1765237152576446,297.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.8282091021537781,0.1967058926820755,0.1387730985879898,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.222412109375,0.7793929576873779,0.1640862077474594,0.1564459800720214,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232360839844,0.7387728691101074,0.1389054656028747,0.6300362944602966,286.2206726074219,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9004211425781,286.20294189453125,1.0,0.2955809533596039,1.0,1.0,0.0,1.0,-1.5045020580291748,1.5045002698898315,1.863731199591712e-06,1.154879450798035,1.0,1.0,0.0,44.90447616577149,96.0,28957.83984375,-0.0,314.8421325683594,1.0,283.1499938964844,285.6434326171875,296.1885681152344,296.0969543457031,293.1499938964844,293.1499938964844,283.1499938964844,17740.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.8055148124694824,2.805528402328491,5.251924903859617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.103515625,0.0,675.9339599609375,1895.4371337890625,0.0,4300.0,0.6954073309898376,1.0,0.0,3.0,1.0,0.0
17994540,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.7765199542045593,0.1949141174554824,0.1759392768144607,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.7656811475753784,0.1865442246198654,0.1776940673589706,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.7820354700088501,0.1989451348781585,0.1397155970335006,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.7372477054595947,0.165600910782814,0.1579555124044418,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.6972437500953674,0.1389719098806381,0.631758451461792,286.1305847167969,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.824951171875,286.1279296875,1.0,0.3140764832496643,1.0,1.0,0.0,1.0,-1.53991436958313,1.539912462234497,1.9442384200374363e-06,1.1810871362686155,1.0,1.0,0.0,58.180809020996094,84.0,29716.2734375,-0.0,360.7306213378906,1.0,283.1499938964844,285.5589294433594,296.2789306640625,296.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,19656.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9531283378601074,2.953143358230591,5.819129000883549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.01953125,0.0,788.3402099609375,1895.4371337890625,0.0,4300.0,0.7313073873519897,1.0,0.0,3.0,1.0,0.0
17994600,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.7765199542045593,0.1949141174554824,0.1759392768144607,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.7656811475753784,0.1865442246198654,0.1776940673589706,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.7820354700088501,0.1989451348781585,0.1397155970335006,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.7372477054595947,0.165600910782814,0.1579555124044418,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.6972437500953674,0.1389719098806381,0.631758451461792,286.1305847167969,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.824951171875,286.1279296875,1.0,0.3140764832496643,1.0,1.0,0.0,1.0,-1.53991436958313,1.539912462234497,1.9442384200374363e-06,1.1810871362686155,1.0,1.0,0.0,58.180809020996094,84.0,29716.2734375,-0.0,360.7306213378906,1.0,283.1499938964844,285.5589294433594,296.2789306640625,296.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,19656.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9531283378601074,2.953143358230591,5.819129000883549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.01953125,0.0,788.3402099609375,1895.4371337890625,0.0,4300.0,0.7313073873519897,1.0,0.0,3.0,1.0,0.0
17994660,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.7673211097717285,0.1970932632684707,0.1778332293033599,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.755954921245575,0.1879249662160873,0.1789898723363876,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.7723289132118225,0.2008149325847625,0.1410193294286728,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.7284747362136841,0.1667711287736892,0.1591099053621292,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11090087890625,0.6865548491477966,0.1392759829759597,0.6334506869316101,286.1100158691406,284.95001220703125,294.1632385253906,292.7923278808594,294.1600952148437,297.7979431152344,286.1073913574219,1.0,0.319471538066864,1.0,1.0,0.0,1.0,-1.548725962638855,1.5487240552902222,1.9651522507047048e-06,1.1880995035171509,1.0,1.0,0.0,62.389774322509766,84.0,30072.43359375,-0.0,376.2959289550781,1.0,283.1499938964844,285.52850341796875,296.31365966796875,296.2908020019531,293.1499938964844,293.1499938964844,283.1499938964844,20646.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.02652907371521,3.0265448093414307,6.111995958235639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.6611328125,0.0,848.5968017578125,1895.4371337890625,0.0,4300.0,0.7464050650596619,1.0,0.0,3.0,1.0,0.0
17994720,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.764668345451355,0.1994561851024627,0.1799207478761673,297.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.752551257610321,0.1894999146461486,0.1804511696100235,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7691736221313477,0.2028410732746124,0.1424208730459213,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09991455078125,0.7252588868141174,0.1680721491575241,0.1603449434041977,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.6819771528244019,0.1397285610437393,0.6355241537094116,286.0997009277344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7758178710937,286.0988464355469,1.0,0.3228737115859985,1.0,1.0,0.0,1.0,-1.558639407157898,1.5586373805999756,1.9888598217221443e-06,1.1959949731826782,1.0,1.0,0.0,64.65184020996094,72.0,30381.560546875,-0.0,387.4472351074219,1.0,283.1499938964844,285.5120849609375,296.3455810546875,296.3415222167969,293.1499938964844,293.1499938964844,283.1499938964844,21338.74609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.076864957809448,3.076881170272827,6.316989811239182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.78515625,0.0,891.6453857421875,1895.4371337890625,0.0,4300.0,0.761459231376648,1.0,0.0,3.0,1.0,0.0
17994780,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7705022096633911,0.204592078924179,0.1844295710325241,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7564444541931152,0.1930827051401138,0.1837179809808731,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7740967273712158,0.2072652131319046,0.1454379707574844,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7285289764404297,0.1710040718317031,0.1630280762910843,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6834182739257812,0.1409628391265869,0.6406042575836182,286.0867614746094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73846435546875,286.0870666503906,1.0,0.3258543908596039,1.0,1.0,0.0,1.0,-1.5809158086776731,1.580913782119751,2.042804226221051e-06,1.2137411832809448,1.0,1.0,0.0,65.28377532958984,60.0,31071.5625,-0.0,400.9983215332031,1.0,283.1499938964844,285.4822082519531,296.409912109375,296.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,22871.986328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.185487747192383,3.185505151748657,6.770881100237602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.40869140625,0.0,989.4521484375,1895.4371337890625,0.0,4300.0,0.7879602313041687,1.0,0.0,3.0,1.0,0.0
17994840,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7705022096633911,0.204592078924179,0.1844295710325241,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7564444541931152,0.1930827051401138,0.1837179809808731,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7740967273712158,0.2072652131319046,0.1454379707574844,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7285289764404297,0.1710040718317031,0.1630280762910843,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.6834182739257812,0.1409628391265869,0.6406042575836182,286.0867614746094,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73846435546875,286.0870666503906,1.0,0.3258543908596039,1.0,1.0,0.0,1.0,-1.5809158086776731,1.580913782119751,2.042804226221051e-06,1.2137411832809448,1.0,1.0,0.0,65.28377532958984,60.0,31071.5625,-0.0,400.9983215332031,1.0,283.1499938964844,285.4822082519531,296.409912109375,296.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,22871.986328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.185487747192383,3.185505151748657,6.770881100237602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.40869140625,0.0,989.4521484375,1895.4371337890625,0.0,4300.0,0.7879602313041687,1.0,0.0,3.0,1.0,0.0
17994900,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7781387567520142,0.2072556465864181,0.1867358833551406,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.7629352807998657,0.1949946880340576,0.1854301393032074,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7813027501106262,0.2095638662576675,0.1469791233539581,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.7342117428779602,0.172567993402481,0.1644171923398971,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.6885875463485718,0.1416976451873779,0.643449068069458,286.0836486816406,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7226867675781,286.0834350585937,1.0,0.325696587562561,1.0,1.0,0.0,1.0,-1.5926733016967771,1.5926711559295654,2.071648168566753e-06,1.2231073379516602,1.0,1.0,0.0,63.933223724365234,60.0,31440.9765625,-0.0,403.7127380371094,1.0,283.1499938964844,285.4686279296875,296.4422607421875,296.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,23702.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2427940368652344,3.242812156677246,7.016686254246451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.2802734375,0.0,1043.8189697265625,1895.4371337890625,0.0,4300.0,0.7991694808006287,1.0,0.0,3.0,1.0,0.0
17994960,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.7887056469917297,0.2099477648735046,0.1890437006950378,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.7722947001457214,0.1969467401504516,0.1871574074029922,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.7914263606071472,0.2118847221136093,0.148517295718193,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08612060546875,0.7423965930938721,0.1741679608821869,0.1658146679401397,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.696418285369873,0.1424824744462967,0.646398663520813,286.08624267578125,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7083435058594,286.08709716796875,1.0,0.3246600329875946,1.0,1.0,0.0,1.0,-1.6045849323272705,1.604582905769348,2.1011319404351525e-06,1.232595443725586,1.0,1.0,0.0,61.70690536499024,48.0,31763.93359375,-0.0,404.14056396484375,1.0,283.1499938964844,285.4642944335937,296.4742736816406,296.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,24262.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2808849811553955,3.280903577804565,7.182495096458297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.19384765625,0.0,1081.0360107421875,1895.4371337890625,0.0,4300.0,0.811280369758606,1.0,0.0,3.0,1.0,0.0
17995020,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.8141064047813416,0.2148033529520034,0.193167582154274,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.795984148979187,0.2004904448986053,0.1902565509080886,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.8158544301986694,0.2160594314336776,0.1512537151575088,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.7635481357574463,0.1770795881748199,0.1683181226253509,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7160672545433044,0.1439568698406219,0.6517916321754456,286.0901794433594,284.95001220703125,294.4628295898437,292.9375915527344,294.45977783203125,297.6849975585937,286.0912170410156,1.0,0.3212772309780121,1.0,1.0,0.0,1.0,-1.626020908355713,1.626018762588501,2.154849880753318e-06,1.2496635913848877,1.0,1.0,0.0,56.22031021118164,48.0,32385.70703125,-0.0,400.7841491699219,1.0,283.1499938964844,285.4525146484375,296.5323791503906,296.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,25475.83203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3619260787963867,3.361945629119873,7.541706850133778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8310546875,0.0,1163.1392822265625,1895.4371337890625,0.0,4300.0,0.8281499147415161,1.0,0.0,3.0,1.0,0.0
17995080,297.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.8174311518669128,0.2153528928756714,0.1936302483081817,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916442871094,0.7993338108062744,0.2008924782276153,0.190604418516159,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8190664649009705,0.2165303379297256,0.151559293270111,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.7666237950325012,0.1774105578660965,0.1685988903045654,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914611816406,0.718677818775177,0.1441275924444198,0.6524016857147217,286.0917358398437,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6825866699219,286.0929260253906,1.0,0.3207716345787048,1.0,1.0,0.0,1.0,-1.6284316778182983,1.6284295320510864,2.1609444047498982e-06,1.2515828609466553,1.0,1.0,0.0,55.48244094848633,36.0,32449.58984375,-0.0,400.0622863769531,1.0,283.1499938964844,285.45263671875,296.538818359375,296.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,25570.849609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.368189811706543,3.3682093620300293,7.56983524752286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.2919921875,0.0,1169.6527099609375,1895.4371337890625,0.0,4300.0,0.8326465487480164,1.0,0.0,3.0,1.0,0.0
17995140,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8574545979499817,0.2207317054271698,0.1981418579816818,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.8376755714416504,0.2048288434743881,0.1939917802810669,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8582125902175903,0.2211251854896545,0.1545261740684509,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.805277943611145,0.1806539297103881,0.1713308244943618,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7501479983329773,0.1458109021186828,0.6583356261253357,286.1007080078125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598205566406,286.10211181640625,1.0,0.3150134086608886,1.0,1.0,0.0,1.0,-1.6518805027008057,1.6518783569335938,2.220781652795268e-06,1.2702423334121704,1.0,1.0,0.0,47.503543853759766,25.0,33124.05859375,-0.0,390.6431884765625,1.0,283.1499938964844,285.4447631835937,296.6031799316406,296.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,26822.837890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.449660301208496,3.449680805206299,7.940465707179101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.27294921875,0.0,1256.5980224609375,1895.4371337890625,0.0,4300.0,0.8526050448417664,1.0,0.0,3.0,1.0,0.0
17995200,297.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8574545979499817,0.2207317054271698,0.1981418579816818,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.8376755714416504,0.2048288434743881,0.1939917802810669,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8582125902175903,0.2211251854896545,0.1545261740684509,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.805277943611145,0.1806539297103881,0.1713308244943618,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7501479983329773,0.1458109021186828,0.6583356261253357,286.1007080078125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598205566406,286.10211181640625,1.0,0.3150134086608886,1.0,1.0,0.0,1.0,-1.6518805027008057,1.6518783569335938,2.220781652795268e-06,1.2702423334121704,1.0,1.0,0.0,47.503543853759766,25.0,33124.05859375,-0.0,390.6431884765625,1.0,283.1499938964844,285.4447631835937,296.6031799316406,296.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,26822.837890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.449660301208496,3.449680805206299,7.940465707179101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.27294921875,0.0,1256.5980224609375,1895.4371337890625,0.0,4300.0,0.8526050448417664,1.0,0.0,3.0,1.0,0.0
17995260,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.924988567829132,0.2260401099920272,0.202565312385559,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.8987433314323425,0.2087056338787078,0.197297990322113,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9246615171432496,0.2256258130073547,0.1574077904224395,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.8612465262413025,0.1838523894548416,0.1739947646856308,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.803377628326416,0.1474794745445251,0.664091169834137,286.1119384765625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6392822265625,286.1134033203125,1.0,0.3082868754863739,1.0,1.0,0.0,1.0,-1.674729824066162,1.674727439880371,2.280059788972721e-06,1.288410186767578,1.0,1.0,0.0,38.63252258300781,25.0,33785.98828125,-0.0,378.0256042480469,1.0,283.1499938964844,285.4395446777344,296.6669921875,296.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,28030.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5264556407928467,3.526477098464966,8.297937483803253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.91845703125,0.0,1342.4024658203125,1895.4371337890625,0.0,4300.0,0.8714349269866943,1.0,0.0,3.0,1.0,0.0
17995320,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.924988567829132,0.2260401099920272,0.202565312385559,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.8987433314323425,0.2087056338787078,0.197297990322113,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.9246615171432496,0.2256258130073547,0.1574077904224395,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.8612465262413025,0.1838523894548416,0.1739947646856308,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.803377628326416,0.1474794745445251,0.664091169834137,286.1119384765625,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6392822265625,286.1134033203125,1.0,0.3082868754863739,1.0,1.0,0.0,1.0,-1.674729824066162,1.674727439880371,2.280059788972721e-06,1.288410186767578,1.0,1.0,0.0,38.63252258300781,25.0,33785.98828125,-0.0,378.0256042480469,1.0,283.1499938964844,285.4395446777344,296.6669921875,296.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,28030.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5264556407928467,3.526477098464966,8.297937483803253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.91845703125,0.0,1342.4024658203125,1895.4371337890625,0.0,4300.0,0.8714349269866943,1.0,0.0,3.0,1.0,0.0
17995380,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.9970927238464355,0.231269359588623,0.2067169547080993,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9747657179832458,0.2124848216772079,0.2006293833255767,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9963480234146118,0.2300088554620742,0.1602885276079177,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9314587712287904,0.1869691759347915,0.1766988188028335,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8606464266777039,0.1490906029939651,0.6701523661613464,286.1250305175781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.620361328125,286.1264953613281,1.0,0.3048950433731079,1.0,1.0,0.0,1.0,-1.697201371192932,1.6971991062164309,2.3393065475829644e-06,1.3062751293182373,1.0,1.0,0.0,32.489585876464844,43.0,34441.08203125,-0.0,372.8020324707031,1.0,283.1499938964844,285.4364318847656,296.7301940917969,296.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,29207.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599745512008667,3.5997679233551025,8.646431410852529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.59814453125,0.0,1427.8511962890625,1895.4371337890625,0.0,4300.0,0.8894169330596924,1.0,0.0,3.0,1.0,0.0
17995440,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.9970927238464355,0.231269359588623,0.2067169547080993,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9747657179832458,0.2124848216772079,0.2006293833255767,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9963480234146118,0.2300088554620742,0.1602885276079177,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.9314587712287904,0.1869691759347915,0.1766988188028335,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8606464266777039,0.1490906029939651,0.6701523661613464,286.1250305175781,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.620361328125,286.1264953613281,1.0,0.3048950433731079,1.0,1.0,0.0,1.0,-1.697201371192932,1.6971991062164309,2.3393065475829644e-06,1.3062751293182373,1.0,1.0,0.0,32.489585876464844,43.0,34441.08203125,-0.0,372.8020324707031,1.0,283.1499938964844,285.4364318847656,296.7301940917969,296.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,29207.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599745512008667,3.5997679233551025,8.646431410852529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.59814453125,0.0,1427.8511962890625,1895.4371337890625,0.0,4300.0,0.8894169330596924,1.0,0.0,3.0,1.0,0.0
17995500,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9927757382392884,0.2345163822174072,0.2042139023542404,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9758301377296448,0.2143061459064483,0.2023771256208419,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9971672296524048,0.2322169244289398,0.1616621017456054,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9325281977653505,0.1884659677743911,0.1781387776136398,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.860661506652832,0.1498530805110931,0.6736578941345215,286.1239013671875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134338378906,286.1243896484375,1.0,0.3064377605915069,1.0,1.0,0.0,1.0,-1.7029776573181152,1.7029752731323242,2.354661774006672e-06,1.310845971107483,1.0,1.0,0.0,32.74828338623047,43.0,34704.21875,-0.0,376.9308166503906,1.0,283.1499938964844,285.4268798828125,296.7608337402344,297.0202331542969,293.1499938964844,293.1499938964844,283.1499938964844,29917.3984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643224239349365,3.643247127532959,8.856560498315957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.68310546875,0.0,1480.216552734375,1895.4371337890625,0.0,4300.0,0.8972832560539246,1.0,0.0,3.0,1.0,0.0
17995560,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.9962553977966307,0.2372917532920837,0.2103711813688278,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.9735986590385436,0.2161026000976562,0.2040993869304657,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.9960148930549622,0.2345213294029235,0.1634615659713745,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.9296792149543762,0.1899417042732238,0.179557591676712,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.8576551675796509,0.1506094634532928,0.6771411895751953,286.1340026855469,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6062316894531,286.1371459960937,1.0,0.3099299073219299,1.0,1.0,0.0,1.0,-1.7202731370925903,1.720270752906799,2.400803168711718e-06,1.3243660926818848,1.0,1.0,0.0,33.53892517089844,61.0,35082.37890625,-0.0,388.94140625,1.0,283.1499938964844,285.43267822265625,296.79071044921875,297.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,30362.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670243501663208,3.670266628265381,8.98841335583711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.576171875,0.0,1513.394775390625,1895.4371337890625,0.0,4300.0,0.9067227840423584,1.0,0.0,3.0,1.0,0.0
17995620,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.9561840891838074,0.2413412481546402,0.2165402919054031,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9228091835975648,0.2196090966463089,0.207651287317276,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.9517841935157776,0.2381758987903595,0.1662843525409698,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.8813331127166748,0.1928130686283111,0.1825094819068908,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.8170469403266907,0.1520021557807922,0.6845875382423401,286.16571044921875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5848999023437,286.1676940917969,1.0,0.3208794593811035,1.0,1.0,0.0,1.0,-1.752256155014038,1.7522536516189575,2.488192421878921e-06,1.3498468399047852,1.0,1.0,0.0,39.51604080200195,79.0,35896.3984375,-0.0,424.06097412109375,1.0,283.1499938964844,285.4439392089844,296.8561706542969,297.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,31509.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7389345169067374,3.738958597183228,9.328009582532104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.63916015625,0.0,1599.9678955078125,1895.4371337890625,0.0,4300.0,0.9235877990722656,1.0,0.0,3.0,1.0,0.0
17995680,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.9561840891838074,0.2413412481546402,0.2165402919054031,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.9228091835975648,0.2196090966463089,0.207651287317276,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.9517841935157776,0.2381758987903595,0.1662843525409698,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.8813331127166748,0.1928130686283111,0.1825094819068908,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.8170469403266907,0.1520021557807922,0.6845875382423401,286.16571044921875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5848999023437,286.1676940917969,1.0,0.3208794593811035,1.0,1.0,0.0,1.0,-1.752256155014038,1.7522536516189575,2.488192421878921e-06,1.3498468399047852,1.0,1.0,0.0,39.51604080200195,79.0,35896.3984375,-0.0,424.06097412109375,1.0,283.1499938964844,285.4439392089844,296.8561706542969,297.183349609375,293.1499938964844,293.1499938964844,283.1499938964844,31509.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7389345169067374,3.738958597183228,9.328009582532104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.63916015625,0.0,1599.9678955078125,1895.4371337890625,0.0,4300.0,0.9235877990722656,1.0,0.0,3.0,1.0,0.0
17995740,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8895636200904846,0.2459261417388916,0.2208917737007141,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.861047625541687,0.2229095697402954,0.21121346950531,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8849649429321289,0.2420194000005722,0.1692234128713607,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8261897563934326,0.1954951584339141,0.1854854971170425,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7625758051872253,0.1531971096992492,0.6920328140258789,286.18170166015625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5673217773437,286.18365478515625,1.0,0.3351439833641052,1.0,1.0,0.0,1.0,-1.7749738693237305,1.7749712467193604,2.551203124312451e-06,1.3677750825881958,1.0,1.0,0.0,50.14605331420898,97.0,36550.59765625,-0.0,470.4979553222656,1.0,283.1499938964844,285.4446716308594,296.9197692871094,297.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,32644.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805652618408203,3.805677652359009,9.663881428423338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.822265625,0.0,1687.1558837890625,1895.4371337890625,0.0,4300.0,0.939974009990692,1.0,0.0,3.0,1.0,0.0
17995800,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8895636200904846,0.2459261417388916,0.2208917737007141,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.861047625541687,0.2229095697402954,0.21121346950531,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.8849649429321289,0.2420194000005722,0.1692234128713607,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.8261897563934326,0.1954951584339141,0.1854854971170425,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7625758051872253,0.1531971096992492,0.6920328140258789,286.18170166015625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5673217773437,286.18365478515625,1.0,0.3351439833641052,1.0,1.0,0.0,1.0,-1.7749738693237305,1.7749712467193604,2.551203124312451e-06,1.3677750825881958,1.0,1.0,0.0,50.14605331420898,97.0,36550.59765625,-0.0,470.4979553222656,1.0,283.1499938964844,285.4446716308594,296.9197692871094,297.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,32644.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805652618408203,3.805677652359009,9.663881428423338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.822265625,0.0,1687.1558837890625,1895.4371337890625,0.0,4300.0,0.939974009990692,1.0,0.0,3.0,1.0,0.0
17995860,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.8432696461677551,0.2503693699836731,0.225381463766098,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.8172511458396912,0.2260385155677795,0.2147050648927688,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.8384596705436707,0.2456324994564056,0.1721479147672653,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7820069789886475,0.1980206966400146,0.1884058564901352,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.7225533723831177,0.1542528122663498,0.6992915868759155,286.20147705078125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5503845214844,286.2034606933594,1.0,0.3517028093338012,1.0,1.0,0.0,1.0,-1.800289750099182,1.800287127494812,2.6225452529615723e-06,1.3877547979354858,1.0,1.0,0.0,63.34407043457031,85.0,37245.4296875,-0.0,526.9692993164062,1.0,283.1499938964844,285.44879150390625,296.9817199707031,297.39337158203125,293.1499938964844,293.1499938964844,283.04998779296875,33776.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87105131149292,3.871077060699463,9.998874475058983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.95263671875,0.0,1775.638671875,1895.4371337890625,0.0,4300.0,0.9550353288650512,1.0,0.0,3.0,1.0,0.0
17995920,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.8432696461677551,0.2503693699836731,0.225381463766098,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.8172511458396912,0.2260385155677795,0.2147050648927688,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.8384596705436707,0.2456324994564056,0.1721479147672653,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7820069789886475,0.1980206966400146,0.1884058564901352,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.7225533723831177,0.1542528122663498,0.6992915868759155,286.20147705078125,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5503845214844,286.2034606933594,1.0,0.3517028093338012,1.0,1.0,0.0,1.0,-1.800289750099182,1.800287127494812,2.6225452529615723e-06,1.3877547979354858,1.0,1.0,0.0,63.34407043457031,85.0,37245.4296875,-0.0,526.9692993164062,1.0,283.1499938964844,285.44879150390625,296.9817199707031,297.39337158203125,293.1499938964844,293.1499938964844,283.04998779296875,33776.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87105131149292,3.871077060699463,9.998874475058983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.95263671875,0.0,1775.638671875,1895.4371337890625,0.0,4300.0,0.9550353288650512,1.0,0.0,3.0,1.0,0.0
17995980,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.8319097757339478,0.2544514536857605,0.2293368428945541,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.8047937154769897,0.2288797199726104,0.2176786661148071,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.8264736533164978,0.2488956004381179,0.1746490001678466,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7694324254989624,0.200288787484169,0.1908311992883682,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7101339101791382,0.1550835967063903,0.7043178677558899,286.14898681640625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53240966796875,286.1497802734375,1.0,0.3590670228004455,1.0,1.0,0.0,1.0,-1.820565223693848,1.820562481880188,2.680592615433852e-06,1.403799533843994,1.0,1.0,0.0,69.16947174072266,73.0,38174.7421875,-0.0,558.5957641601562,1.0,283.0512084960937,285.3756408691406,297.0614318847656,297.54119873046875,293.1499938964844,293.1499938964844,282.75,34728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9252285957336426,3.925255060195923,1.0280710966981133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.9990234375,0.0,1851.240234375,1895.4371337890625,0.0,4300.0,0.9662572145462036,1.0,0.0,3.0,1.0,0.0
17996040,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.8319097757339478,0.2544514536857605,0.2293368428945541,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.8047937154769897,0.2288797199726104,0.2176786661148071,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.8264736533164978,0.2488956004381179,0.1746490001678466,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7694324254989624,0.200288787484169,0.1908311992883682,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7101339101791382,0.1550835967063903,0.7043178677558899,286.14898681640625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53240966796875,286.1497802734375,1.0,0.3590670228004455,1.0,1.0,0.0,1.0,-1.820565223693848,1.820562481880188,2.680592615433852e-06,1.403799533843994,1.0,1.0,0.0,69.16947174072266,73.0,38174.7421875,-0.0,558.5957641601562,1.0,283.0512084960937,285.3756408691406,297.0614318847656,297.54119873046875,293.1499938964844,293.1499938964844,282.75,34728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9252285957336426,3.925255060195923,1.0280710966981133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.9990234375,0.0,1851.240234375,1895.4371337890625,0.0,4300.0,0.9662572145462036,1.0,0.0,3.0,1.0,0.0
17996100,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8326927423477173,0.2562407851219177,0.2310729473829269,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.805149495601654,0.2301149517297744,0.2189475297927856,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8268846869468689,0.2503065168857574,0.1757211685180664,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.7696276903152466,0.2012589275836944,0.1918405145406723,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7095920443534851,0.1553600579500198,0.705939769744873,286.015380859375,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5223083496094,285.9972839355469,1.0,0.3604832291603088,1.0,1.0,0.0,1.0,-1.8286226987838743,1.8286199569702148,2.703872496567783e-06,1.4101769924163818,1.0,1.0,0.0,69.78421783447266,73.0,39368.34375,-0.0,566.0535888671875,1.0,282.7922058105469,285.1967163085937,297.137451171875,297.76153564453125,293.1499938964844,293.1499938964844,282.75,35016.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941500663757324,3.941527366638184,1.0366126161898135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.28125,0.0,1874.35888671875,1895.4371337890625,0.0,4300.0,0.9701282382011414,1.0,0.0,3.0,1.0,0.0
17996160,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.8359006643295288,0.2577785849571228,0.2325156480073928,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.8081018924713135,0.2311566621065139,0.219983235001564,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.8297299146652222,0.2514953911304474,0.1765949577093124,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7722871899604797,0.2020556479692459,0.1926381289958953,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.7113266587257385,0.1554841697216034,0.7066800594329834,285.95135498046875,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5104675292969,285.9506530761719,1.0,0.3606500029563904,1.0,1.0,0.0,1.0,-1.8344968557357788,1.8344941139221191,2.720939164646552e-06,1.4148406982421875,1.0,1.0,0.0,69.34931182861328,61.0,39615.734375,-0.0,568.7685546875,1.0,282.75372314453125,285.14947509765625,297.1690673828125,297.7593078613281,293.1499938964844,293.1499938964844,282.45001220703125,35239.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95402717590332,3.954054117202759,1.0432120234327158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.16796875,0.0,1892.28662109375,1895.4371337890625,0.0,4300.0,0.9731082320213318,1.0,0.0,3.0,1.0,0.0
17996220,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8491714596748352,0.2604596018791199,0.2348992526531219,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8203511834144592,0.2328868359327316,0.2215875536203384,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.842097818851471,0.2534886598587036,0.1779691278934478,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.7843412160873413,0.2033291757106781,0.1938022077083587,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7203816175460815,0.1554394513368606,0.7062616348266602,285.7494201660156,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853820800781,285.748046875,1.0,0.358107328414917,1.0,1.0,0.0,1.0,-1.8418344259262085,1.8418316841125488,2.742358674368006e-06,1.420675277709961,1.0,1.0,0.0,65.97078704833984,49.0,40925.29296875,-0.0,563.2868041992188,1.0,282.457275390625,284.9226989746094,297.2550354003906,297.9310913085937,293.1499938964844,293.1499938964844,282.1499938964844,35546.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97123122215271,3.971258401870728,1.052309812621388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.2509765625,0.0,1917.0943603515625,1895.4371337890625,0.0,4300.0,0.9772006273269652,1.0,0.0,3.0,1.0,0.0
17996280,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.8491714596748352,0.2604596018791199,0.2348992526531219,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8203511834144592,0.2328868359327316,0.2215875536203384,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.842097818851471,0.2534886598587036,0.1779691278934478,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.7843412160873413,0.2033291757106781,0.1938022077083587,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7203816175460815,0.1554394513368606,0.7062616348266602,285.7494201660156,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4853820800781,285.748046875,1.0,0.358107328414917,1.0,1.0,0.0,1.0,-1.8418344259262085,1.8418316841125488,2.742358674368006e-06,1.420675277709961,1.0,1.0,0.0,65.97078704833984,49.0,40925.29296875,-0.0,563.2868041992188,1.0,282.457275390625,284.9226989746094,297.2550354003906,297.9310913085937,293.1499938964844,293.1499938964844,282.1499938964844,35546.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.97123122215271,3.971258401870728,1.052309812621388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.2509765625,0.0,1917.0943603515625,1895.4371337890625,0.0,4300.0,0.9772006273269652,1.0,0.0,3.0,1.0,0.0
