time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996340,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.8726257085800171,0.2627690732479095,0.2368223965167999,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.8409882187843323,0.2342642694711685,0.2227292656898498,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.8642775416374207,0.2551017999649048,0.1789814233779907,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8056707382202148,0.2042820751667022,0.1945365667343139,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.7364364266395569,0.1551016122102737,0.7039311528205872,285.5376281738281,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.535888671875,1.0,0.3526272475719452,1.0,1.0,0.0,1.0,-1.8448162078857424,1.8448134660720823,2.751117790467106e-06,1.4230656623840332,1.0,1.0,0.0,60.064083099365234,37.0,42155.2421875,0.0,546.803955078125,1.0,282.15545654296875,284.68798828125,297.3343200683594,298.0904541015625,293.1499938964844,293.1499938964844,281.8500061035156,35730.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981466054916382,3.9814932346344,1.0577408602330252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.0888671875,0.0,1931.955078125,1895.4371337890625,0.0,4300.0,0.9796350598335266,1.0,0.0,3.0,1.0,0.0
17996400,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.8726257085800171,0.2627690732479095,0.2368223965167999,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.8409882187843323,0.2342642694711685,0.2227292656898498,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.8642775416374207,0.2551017999649048,0.1789814233779907,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8056707382202148,0.2042820751667022,0.1945365667343139,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.7364364266395569,0.1551016122102737,0.7039311528205872,285.5376281738281,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4598693847656,285.535888671875,1.0,0.3526272475719452,1.0,1.0,0.0,1.0,-1.8448162078857424,1.8448134660720823,2.751117790467106e-06,1.4230656623840332,1.0,1.0,0.0,60.064083099365234,37.0,42155.2421875,0.0,546.803955078125,1.0,282.15545654296875,284.68798828125,297.3343200683594,298.0904541015625,293.1499938964844,293.1499938964844,281.8500061035156,35730.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981466054916382,3.9814932346344,1.0577408602330252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.0888671875,0.0,1931.955078125,1895.4371337890625,0.0,4300.0,0.9796350598335266,1.0,0.0,3.0,1.0,0.0
17996460,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.8987829685211182,0.2642686665058136,0.2380431294441223,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.8642421364784241,0.2350960522890091,0.2233640402555465,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8893877863883972,0.2560867667198181,0.1795646697282791,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.8273927569389343,0.2048212438821792,0.1948859393596649,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3434753417969,0.7547565698623657,0.1546948850154876,0.7013068199157715,285.3407592773437,284.95001220703125,295.39764404296875,293.4329833984375,295.3957214355469,297.4408569335937,285.3348999023437,1.0,0.3471156656742096,1.0,1.0,0.0,1.0,-1.845014572143555,1.845011830329895,2.7517353373696096e-06,1.4232498407363892,1.0,1.0,0.0,54.48072814941406,37.0,43256.88671875,0.0,529.400390625,1.0,281.8666076660156,284.4665832519531,297.4034118652344,298.2499389648437,293.1499938964844,293.1499938964844,281.8500061035156,35817.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986306190490722,3.9863336086273193,1.0603142754916917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.29296875,0.0,1939.0096435546875,1895.4371337890625,0.0,4300.0,0.9807863235473632,1.0,0.0,3.0,1.0,0.0
17996520,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.9097994565963744,0.2647634148597717,0.2383869439363479,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.8741028308868408,0.2353571504354477,0.2235216349363327,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.8998265862464905,0.2564024925231933,0.1797145903110504,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.8360653519630432,0.2049871534109115,0.1949544697999954,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.7626147866249084,0.1545419692993164,0.7002217769622803,285.3262634277344,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.43463134765625,285.3238830566406,1.0,0.345028668642044,1.0,1.0,0.0,1.0,-1.8445762395858765,1.8445734977722168,2.750459771050373e-06,1.4229081869125366,1.0,1.0,0.0,52.44186019897461,25.0,43309.30859375,0.0,522.700927734375,1.0,281.8565979003906,284.4549560546875,297.4071350097656,298.2373352050781,293.1499938964844,293.1499938964844,281.54998779296875,35839.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987537860870361,3.987565279006958,1.060969566424319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.28564453125,0.0,1940.8076171875,1895.4371337890625,0.0,4300.0,0.9810792803764344,1.0,0.0,3.0,1.0,0.0
17996580,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9719680547714232,0.2664695978164673,0.2396562695503235,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9310369491577148,0.2362011075019836,0.2240358293056488,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9611181020736694,0.2574397623538971,0.1802309602499008,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8854725360870361,0.2054872065782547,0.195133090019226,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.8071846961975098,0.1538042873144149,0.6954901218414307,285.10986328125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100036621094,285.1078796386719,1.0,0.3358815014362335,1.0,1.0,0.0,1.0,-1.841872215270996,1.8418694734573364,2.742597644100897e-06,1.420799732208252,1.0,1.0,0.0,43.68645095825195,28.0,44409.80859375,0.0,493.4287109375,1.0,281.55718994140625,284.21923828125,297.4776611328125,298.3754272460937,293.1499938964844,293.1499938964844,281.25,35904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9911608695983887,3.991188287734986,1.062898377313104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.2001953125,0.0,1946.1024169921875,1895.4371337890625,0.0,4300.0,0.9819409251213074,1.0,0.0,3.0,1.0,0.0
17996640,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9719680547714232,0.2664695978164673,0.2396562695503235,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9310369491577148,0.2362011075019836,0.2240358293056488,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9611181020736694,0.2574397623538971,0.1802309602499008,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8854725360870361,0.2054872065782547,0.195133090019226,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.8071846961975098,0.1538042873144149,0.6954901218414307,285.10986328125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100036621094,285.1078796386719,1.0,0.3358815014362335,1.0,1.0,0.0,1.0,-1.841872215270996,1.8418694734573364,2.742597644100897e-06,1.420799732208252,1.0,1.0,0.0,43.68645095825195,28.0,44409.80859375,0.0,493.4287109375,1.0,281.55718994140625,284.21923828125,297.4776611328125,298.3754272460937,293.1499938964844,293.1499938964844,281.25,35904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9911608695983887,3.991188287734986,1.062898377313104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.2001953125,0.0,1946.1024169921875,1895.4371337890625,0.0,4300.0,0.9819409251213074,1.0,0.0,3.0,1.0,0.0
17996700,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9941838383674622,0.2672571241855621,0.2402885556221008,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9584079384803772,0.2365588396787643,0.2242862582206726,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.984948754310608,0.2578958868980407,0.1804868578910827,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9093512892723083,0.2056881636381149,0.1952296644449234,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8261855840682983,0.1533926576375961,0.6931795477867126,284.9576416015625,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983459472656,284.93865966796875,1.0,0.3329984843730926,1.0,1.0,0.0,1.0,-1.8405799865722656,1.840577244758606,2.738810053415364e-06,1.4197664260864258,0.9893125891685486,0.9893125891685486,0.0,40.6985969543457,28.0,45405.3671875,0.0,483.21923828125,1.0,281.2918701171875,284.028076171875,297.53240966796875,298.5516967773437,293.1499938964844,293.1499938964844,281.25,36022.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9913406372070312,3.991368293762207,1.062994215317303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.25,0.0,1947.302978515625,1895.4371337890625,0.0,4300.0,0.9819185137748718,1.0,0.0,3.0,1.0,0.0
17996760,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9977977871894836,0.2682719230651855,0.2361461222171783,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9692594408988952,0.2368150353431701,0.2245102673768997,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9938032627105712,0.2582496106624603,0.1807126700878143,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9206448793411256,0.2057994455099105,0.1953145861625671,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8336146473884583,0.1529040485620498,0.6908877491950989,284.9007263183594,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38702392578125,284.9001770019531,1.0,0.3306055665016174,1.0,1.0,0.0,1.0,-1.8322632312774656,1.8322604894638064,2.714583160923212e-06,1.413171887397766,0.9404386878013612,0.9404386878013612,0.0,39.38532257080078,46.0,45240.19921875,0.0,474.0603332519531,1.0,281.2557983398437,283.9976806640625,297.545654296875,298.5043029785156,293.1499938964844,293.1499938964844,280.95001220703125,38004.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942959785461426,3.9429872035980233,1.03738022971811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.32763671875,0.0,1900.38330078125,1895.4371337890625,0.0,4300.0,0.9718960523605348,1.0,0.0,3.0,1.0,0.0
17996820,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.998029887676239,0.2704503536224365,0.2431770265102386,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9608753323554992,0.2374769002199173,0.2250978052616119,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9871870875358582,0.2591069042682647,0.1812819391489029,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.91129070520401,0.206156849861145,0.1956233084201812,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8248481750488281,0.1520588994026184,0.6870036125183105,284.8575439453125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3692321777344,284.8715209960937,1.0,0.3334469795227051,1.0,1.0,0.0,1.0,-1.83987295627594,1.8398702144622805,2.736498572630808e-06,1.419023871421814,0.8305875658988953,0.8305875658988953,0.0,40.54270935058594,64.0,45602.859375,0.0,482.0519409179688,1.0,280.9571838378906,283.97821044921875,297.5924377441406,298.5625,293.1499938964844,293.1499938964844,281.25,44124.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597047805786133,3.5970728397369385,8.633476227259962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.22265625,0.0,1534.95458984375,1895.4371337890625,0.0,4300.0,0.9013007879257202,1.0,0.0,3.0,1.0,0.0
17996880,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.998029887676239,0.2704503536224365,0.2431770265102386,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9608753323554992,0.2374769002199173,0.2250978052616119,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9871870875358582,0.2591069042682647,0.1812819391489029,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.91129070520401,0.206156849861145,0.1956233084201812,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8248481750488281,0.1520588994026184,0.6870036125183105,284.8575439453125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3692321777344,284.8715209960937,1.0,0.3334469795227051,1.0,1.0,0.0,1.0,-1.83987295627594,1.8398702144622805,2.736498572630808e-06,1.419023871421814,0.8305875658988953,0.8305875658988953,0.0,40.54270935058594,64.0,45602.859375,0.0,482.0519409179688,1.0,280.9571838378906,283.97821044921875,297.5924377441406,298.5625,293.1499938964844,293.1499938964844,281.25,44124.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597047805786133,3.5970728397369385,8.633476227259962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.22265625,0.0,1534.95458984375,1895.4371337890625,0.0,4300.0,0.9013007879257202,1.0,0.0,3.0,1.0,0.0
17996940,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9743953943252563,0.2714897990226745,0.2440451830625534,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9302191734313964,0.238316148519516,0.2258389145135879,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9608554244041444,0.2601653039455414,0.1819487363100052,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8839718699455261,0.2067676335573196,0.1961720883846283,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8007232546806335,0.1518965512514114,0.6863282322883606,285.0375366210937,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3621520996094,285.047119140625,1.0,0.3374271392822265,1.0,1.0,0.0,1.0,-1.8416082859039309,1.841605544090271,2.7415842396294465e-06,1.420412540435791,0.949668288230896,0.949668288230896,0.0,44.10887908935547,64.0,45241.6796875,0.0,494.582275390625,1.0,281.2109375,284.1520690917969,297.54559326171875,298.39422607421875,293.1499938964844,293.1499938964844,281.25,34670.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66820240020752,3.6682262420654297,8.978418577498815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.66796875,0.0,1543.5164794921875,1895.4371337890625,0.0,4300.0,0.9108895659446716,1.0,0.0,3.0,1.0,0.0
17997000,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9519249200820924,0.2726108431816101,0.2450908571481704,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9060806632041932,0.2391060888767242,0.2266813516616821,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9368117451667786,0.2611230313777923,0.182694137096405,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635225296020508,0.2073687016963958,0.1968376785516739,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7811464071273804,0.1518825143575668,0.6867185831069946,285.0505065917969,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3592834472656,285.04840087890625,1.0,0.3415778279304504,1.0,1.0,0.0,1.0,-1.8460367918014529,1.846034049987793,2.7544258500711294e-06,1.4238369464874268,0.9874621033668518,0.9874621033668518,0.0,47.55572128295898,82.0,45525.4375,0.0,508.32806396484375,1.0,281.2430114746094,284.1430969238281,297.5602111816406,298.4642639160156,293.1499938964844,293.1499938964844,280.95001220703125,32645.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754509210586548,3.7545337677001953,9.405885066371412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.92333984375,0.0,1626.76416015625,1895.4371337890625,0.0,4300.0,0.9264113306999208,1.0,0.0,3.0,1.0,0.0
17997060,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8941331505775452,0.2742142975330353,0.2471794784069061,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.855568528175354,0.2402324229478836,0.2283623218536377,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8809682726860046,0.2624229490756988,0.1840978860855102,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8181416392326355,0.208158329129219,0.1981747895479202,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7375112771987915,0.1514345556497573,0.6873087286949158,284.888916015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456115722656,284.8956298828125,1.0,0.3533385694026947,1.0,1.0,0.0,1.0,-1.854566216468811,1.8545633554458616,2.779340093184146e-06,1.4304927587509155,0.8710036277770996,0.8710036277770996,0.0,58.21867752075195,100.0,46466.828125,0.0,547.6898193359375,1.0,280.9564208984375,283.98077392578125,297.6695251464844,298.6852722167969,293.1499938964844,293.1499938964844,281.25,39138.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656556129455566,3.665680408477783,8.96595679478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.267578125,0.0,1574.2369384765625,1895.4371337890625,0.0,4300.0,0.9108912348747252,1.0,0.0,3.0,1.0,0.0
17997120,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8941331505775452,0.2742142975330353,0.2471794784069061,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.855568528175354,0.2402324229478836,0.2283623218536377,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8809682726860046,0.2624229490756988,0.1840978860855102,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8181416392326355,0.208158329129219,0.1981747895479202,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7375112771987915,0.1514345556497573,0.6873087286949158,284.888916015625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456115722656,284.8956298828125,1.0,0.3533385694026947,1.0,1.0,0.0,1.0,-1.854566216468811,1.8545633554458616,2.779340093184146e-06,1.4304927587509155,0.8710036277770996,0.8710036277770996,0.0,58.21867752075195,100.0,46466.828125,0.0,547.6898193359375,1.0,280.9564208984375,283.98077392578125,297.6695251464844,298.6852722167969,293.1499938964844,293.1499938964844,281.25,39138.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656556129455566,3.665680408477783,8.96595679478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.267578125,0.0,1574.2369384765625,1895.4371337890625,0.0,4300.0,0.9108912348747252,1.0,0.0,3.0,1.0,0.0
17997180,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.850750207901001,0.27659472823143,0.2495262026786804,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8159937858581543,0.2417245656251907,0.2301128208637237,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8386853337287903,0.2641966044902801,0.1855586618185043,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.777614951133728,0.2092654854059219,0.199582889676094,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7010332942008972,0.1512082070112228,0.6881760954856873,285.0760803222656,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.07537841796875,1.0,0.3673127889633178,1.0,1.0,0.0,1.0,-1.863968133926392,1.863965392112732,2.8067945549992146e-06,1.43771231174469,1.0,1.0,0.0,71.47317504882812,88.0,46352.85546875,0.0,596.2567749023438,1.0,281.2431640625,284.15380859375,297.65399169921875,298.6065979003906,293.1499938964844,293.1499938964844,280.95001220703125,32626.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806595087051392,3.806620121002197,9.668668781159797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.001953125,0.0,1688.1455078125,1895.4371337890625,0.0,4300.0,0.9378357529640198,1.0,0.0,3.0,1.0,0.0
17997240,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.850750207901001,0.27659472823143,0.2495262026786804,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8159937858581543,0.2417245656251907,0.2301128208637237,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8386853337287903,0.2641966044902801,0.1855586618185043,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.777614951133728,0.2092654854059219,0.199582889676094,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7010332942008972,0.1512082070112228,0.6881760954856873,285.0760803222656,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33843994140625,285.07537841796875,1.0,0.3673127889633178,1.0,1.0,0.0,1.0,-1.863968133926392,1.863965392112732,2.8067945549992146e-06,1.43771231174469,1.0,1.0,0.0,71.47317504882812,88.0,46352.85546875,0.0,596.2567749023438,1.0,281.2431640625,284.15380859375,297.65399169921875,298.6065979003906,293.1499938964844,293.1499938964844,280.95001220703125,32626.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806595087051392,3.806620121002197,9.668668781159797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.001953125,0.0,1688.1455078125,1895.4371337890625,0.0,4300.0,0.9378357529640198,1.0,0.0,3.0,1.0,0.0
17997300,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.842367947101593,0.2775070965290069,0.2506874501705169,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8075409531593323,0.2423343360424041,0.2309552580118179,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8303928375244141,0.2648889124393463,0.1862659305334091,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7691752910614014,0.2097067236900329,0.2002487331628799,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6922972202301025,0.1510283648967743,0.6884039640426636,284.9326477050781,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3336486816406,284.9139099121094,1.0,0.370669424533844,1.0,1.0,0.0,1.0,-1.868301272392273,1.868298411369324,2.819595465552993e-06,1.441108226776123,0.950263500213623,0.950263500213623,0.0,75.13536834716797,88.0,47476.39453125,0.0,611.017822265625,1.0,280.9935302734375,283.9686584472656,297.73602294921875,298.855712890625,293.1499938964844,293.1499938964844,280.95001220703125,34287.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836573600769043,3.836599111557007,9.82155711426458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.109375,0.0,1737.3472900390625,1895.4371337890625,0.0,4300.0,0.9449483156204224,1.0,0.0,3.0,1.0,0.0
17997360,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8384564518928528,0.2780628502368927,0.2513659298419952,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8033519387245178,0.2427010685205459,0.2314606606960296,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8264620304107666,0.2652916014194488,0.1866740584373474,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.765163779258728,0.2099353224039077,0.2006135433912277,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.687673807144165,0.1506789326667785,0.6874821186065674,284.889892578125,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.325927734375,284.893310546875,1.0,0.3723519742488861,1.0,1.0,0.0,1.0,-1.8695472478866573,1.8695443868637085,2.823254590111901e-06,1.4420645236968994,0.904344916343689,0.904344916343689,0.0,77.00379943847656,76.0,47439.73828125,0.0,617.8695068359375,1.0,280.9562072753906,283.95660400390625,297.768798828125,298.8454895019531,293.1499938964844,293.1499938964844,280.6499938964844,37714.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774990081787109,3.775015592575073,9.508782454759056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.5771484375,0.0,1689.9869384765625,1895.4371337890625,0.0,4300.0,0.9339528679847716,1.0,0.0,3.0,1.0,0.0
17997420,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8398126363754272,0.2792238891124725,0.2523425221443176,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8044371604919434,0.2433787137269973,0.2320827543735504,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8275009989738464,0.2660749554634094,0.1871944069862365,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7659540176391602,0.2103424072265625,0.200982391834259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6867492198944092,0.1499129831790924,0.6840280294418335,284.868408203125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8807067871094,1.0,0.3717541694641113,1.0,1.0,0.0,1.0,-1.868388295173645,1.868385553359985,2.8196843686600914e-06,1.4410544633865356,0.8132337331771851,0.8132337331771851,0.0,76.83797454833984,64.0,47642.65625,0.0,616.4959106445312,1.0,280.6578369140625,283.951171875,297.8318786621094,298.93121337890625,293.1499938964844,293.1499938964844,280.95001220703125,43349.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4503378868103027,3.450361490249634,7.94358584244037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.72900390625,0.0,1374.1553955078125,1895.4371337890625,0.0,4300.0,0.8686733841896057,1.0,0.0,3.0,1.0,0.0
17997480,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8398126363754272,0.2792238891124725,0.2523425221443176,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8044371604919434,0.2433787137269973,0.2320827543735504,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8275009989738464,0.2660749554634094,0.1871944069862365,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7659540176391602,0.2103424072265625,0.200982391834259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6867492198944092,0.1499129831790924,0.6840280294418335,284.868408203125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116760253906,284.8807067871094,1.0,0.3717541694641113,1.0,1.0,0.0,1.0,-1.868388295173645,1.868385553359985,2.8196843686600914e-06,1.4410544633865356,0.8132337331771851,0.8132337331771851,0.0,76.83797454833984,64.0,47642.65625,0.0,616.4959106445312,1.0,280.6578369140625,283.951171875,297.8318786621094,298.93121337890625,293.1499938964844,293.1499938964844,280.95001220703125,43349.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4503378868103027,3.450361490249634,7.94358584244037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.72900390625,0.0,1374.1553955078125,1895.4371337890625,0.0,4300.0,0.8686733841896057,1.0,0.0,3.0,1.0,0.0
17997540,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8540380597114563,0.2816535532474518,0.2540915906429291,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8177388310432434,0.2448758780956268,0.2331159263849258,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8406791687011719,0.2678504586219787,0.1881304830312729,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7787576913833618,0.2114832252264022,0.2016975432634353,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6971144676208496,0.1497294455766677,0.6816120743751526,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.02569580078125,1.0,0.3675833940505981,1.0,1.0,0.0,1.0,-1.8708069324493408,1.870804071426392,2.8266533718124265e-06,1.442812204360962,0.9444740414619446,0.9444740414619446,0.0,72.23200225830078,52.0,47598.015625,0.0,603.590576171875,1.0,280.94158935546875,284.08502197265625,297.806396484375,298.8402099609375,293.1499938964844,293.1499938964844,280.6499938964844,32465.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62225079536438,3.6222739219665527,8.754882969697064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.81298828125,0.0,1476.2728271484375,1895.4371337890625,0.0,4300.0,0.8964414596557617,1.0,0.0,3.0,1.0,0.0
17997600,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8540380597114563,0.2816535532474518,0.2540915906429291,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8177388310432434,0.2448758780956268,0.2331159263849258,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8406791687011719,0.2678504586219787,0.1881304830312729,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7787576913833618,0.2114832252264022,0.2016975432634353,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6971144676208496,0.1497294455766677,0.6816120743751526,285.02886962890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3090515136719,285.02569580078125,1.0,0.3675833940505981,1.0,1.0,0.0,1.0,-1.8708069324493408,1.870804071426392,2.8266533718124265e-06,1.442812204360962,0.9444740414619446,0.9444740414619446,0.0,72.23200225830078,52.0,47598.015625,0.0,603.590576171875,1.0,280.94158935546875,284.08502197265625,297.806396484375,298.8402099609375,293.1499938964844,293.1499938964844,280.6499938964844,32465.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62225079536438,3.6222739219665527,8.754882969697064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.81298828125,0.0,1476.2728271484375,1895.4371337890625,0.0,4300.0,0.8964414596557617,1.0,0.0,3.0,1.0,0.0
17997660,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8776288032531738,0.2831012606620788,0.255403608083725,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.838498592376709,0.2458824962377548,0.2339655458927154,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8628644347190857,0.2689500451087951,0.188855767250061,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8002698421478271,0.2122227698564529,0.2022701650857925,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7149559855461121,0.1493099629878997,0.6789357662200928,284.8939514160156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9023742675781,1.0,0.3610410094261169,1.0,1.0,0.0,1.0,-1.8717517852783203,1.871748924255371,2.8294634830672294e-06,1.443560004234314,0.8355308771133423,0.8355308771133423,0.0,65.3154067993164,40.0,48224.5,0.0,582.2295532226562,1.0,280.6577453613281,283.9599304199219,297.9097595214844,299.039306640625,293.1499938964844,293.1499938964844,280.95001220703125,39925.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484237670898437,3.4842607975006104,8.100444688352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.19775390625,0.0,1384.487548828125,1895.4371337890625,0.0,4300.0,0.8718761205673218,1.0,0.0,3.0,1.0,0.0
17997720,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8776288032531738,0.2831012606620788,0.255403608083725,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.838498592376709,0.2458824962377548,0.2339655458927154,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8628644347190857,0.2689500451087951,0.188855767250061,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8002698421478271,0.2122227698564529,0.2022701650857925,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7149559855461121,0.1493099629878997,0.6789357662200928,284.8939514160156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30029296875,284.9023742675781,1.0,0.3610410094261169,1.0,1.0,0.0,1.0,-1.8717517852783203,1.871748924255371,2.8294634830672294e-06,1.443560004234314,0.8355308771133423,0.8355308771133423,0.0,65.3154067993164,40.0,48224.5,0.0,582.2295532226562,1.0,280.6577453613281,283.9599304199219,297.9097595214844,299.039306640625,293.1499938964844,293.1499938964844,280.95001220703125,39925.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484237670898437,3.4842607975006104,8.100444688352582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.19775390625,0.0,1384.487548828125,1895.4371337890625,0.0,4300.0,0.8718761205673218,1.0,0.0,3.0,1.0,0.0
17997780,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9158266186714172,0.285339742898941,0.2568379640579223,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8718650937080383,0.2473481893539428,0.2348373979330063,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8988035917282104,0.2706315517425537,0.1896245181560516,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8315850496292114,0.2133717089891433,0.2028612643480301,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.740423858165741,0.1491951793432235,0.6762263774871826,285.0442810058594,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.0400695800781,1.0,0.352830559015274,1.0,1.0,0.0,1.0,-1.872896909713745,1.872894048690796,2.8327904146863148e-06,1.4444080591201782,0.972726345062256,0.972726345062256,0.0,56.66653060913086,28.0,48175.40625,0.0,555.4653930664062,1.0,280.942138671875,284.0877990722656,297.8961486816406,298.96466064453125,293.1499938964844,293.1499938964844,280.6499938964844,31657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649134159088135,3.664936780929565,8.96232620561932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.49951171875,0.0,1517.1986083984375,1895.4371337890625,0.0,4300.0,0.9054035544395448,1.0,0.0,3.0,1.0,0.0
17997840,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9158266186714172,0.285339742898941,0.2568379640579223,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8718650937080383,0.2473481893539428,0.2348373979330063,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8988035917282104,0.2706315517425537,0.1896245181560516,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8315850496292114,0.2133717089891433,0.2028612643480301,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.740423858165741,0.1491951793432235,0.6762263774871826,285.0442810058594,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,285.0400695800781,1.0,0.352830559015274,1.0,1.0,0.0,1.0,-1.872896909713745,1.872894048690796,2.8327904146863148e-06,1.4444080591201782,0.972726345062256,0.972726345062256,0.0,56.66653060913086,28.0,48175.40625,0.0,555.4653930664062,1.0,280.942138671875,284.0877990722656,297.8961486816406,298.96466064453125,293.1499938964844,293.1499938964844,280.6499938964844,31657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6649134159088135,3.664936780929565,8.96232620561932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.49951171875,0.0,1517.1986083984375,1895.4371337890625,0.0,4300.0,0.9054035544395448,1.0,0.0,3.0,1.0,0.0
17997900,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9448105692863464,0.2861060202121734,0.2575734257698059,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.895948588848114,0.247910588979721,0.2353146374225616,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9257760643959044,0.2712343037128448,0.1900341510772705,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8528007864952087,0.2138071209192276,0.203199103474617,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7586912512779236,0.149059772491455,0.6750986576080322,284.889892578125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2951354980469,284.8734130859375,1.0,0.348311185836792,1.0,1.0,0.0,1.0,-1.8738991022109983,1.873896241188049,2.8358128929539816e-06,1.4452285766601562,0.8794176578521729,0.8794176578521729,0.0,51.90753936767578,28.0,49104.34375,0.0,540.9799194335938,1.0,280.6968078613281,283.90411376953125,297.9760131835937,299.205322265625,293.1499938964844,293.1499938964844,280.6499938964844,35408.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674761056900024,3.6747851371765137,9.010553867483396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.06103515625,0.0,1556.4376220703125,1895.4371337890625,0.0,4300.0,0.9081835150718688,1.0,0.0,3.0,1.0,0.0
17997960,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.975339412689209,0.2865952253341675,0.2579013109207153,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9265697002410888,0.248279333114624,0.235533982515335,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9582546949386596,0.2716105878353119,0.1902053207159042,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8790581226348877,0.2140728235244751,0.2033149451017379,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7813591361045837,0.1487894058227539,0.6732119917869568,284.8827819824219,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28961181640625,284.890380859375,1.0,0.3434773087501526,1.0,1.0,0.0,1.0,-1.8726372718811035,1.872634530067444,2.832104883054853e-06,1.444265365600586,0.8483951687812805,0.8483951687812805,0.0,47.17540740966797,31.0,48870.01953125,0.0,525.0211181640625,1.0,280.6574401855469,283.9349975585937,298.0038757324219,299.1748962402344,293.1499938964844,293.1499938964844,280.95001220703125,39510.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557021141052246,3.557044744491577,8.442404464403808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.701171875,0.0,1457.759765625,1895.4371337890625,0.0,4300.0,0.8871751427650452,1.0,0.0,3.0,1.0,0.0
17998020,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.2894016206264496,0.2553044855594635,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9635314345359802,0.249641478061676,0.2364853322505951,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.990114450454712,0.273157387971878,0.1910076588392257,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9115211367607116,0.2151474207639694,0.2040161937475204,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8080284595489502,0.1486371159553527,0.6712104082107544,285.0371398925781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28955078125,285.0302734375,1.0,0.3380902111530304,1.0,1.0,0.0,1.0,-1.862743616104126,1.8627407550811768,2.802664539558464e-06,1.4363762140274048,0.984127938747406,0.984127938747406,0.0,42.60102462768555,49.0,48569.48046875,0.0,505.7849731445313,1.0,280.9426574707031,284.0684814453125,297.9899597167969,299.0919189453125,293.1499938964844,293.1499938964844,280.6499938964844,31919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719523906707764,3.719547986984253,9.231409308085858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.61962890625,0.0,1580.7886962890625,1895.4371337890625,0.0,4300.0,0.9179762005805968,1.0,0.0,3.0,1.0,0.0
17998080,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.2894016206264496,0.2553044855594635,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9635314345359802,0.249641478061676,0.2364853322505951,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.990114450454712,0.273157387971878,0.1910076588392257,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9115211367607116,0.2151474207639694,0.2040161937475204,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8080284595489502,0.1486371159553527,0.6712104082107544,285.0371398925781,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28955078125,285.0302734375,1.0,0.3380902111530304,1.0,1.0,0.0,1.0,-1.862743616104126,1.8627407550811768,2.802664539558464e-06,1.4363762140274048,0.984127938747406,0.984127938747406,0.0,42.60102462768555,49.0,48569.48046875,0.0,505.7849731445313,1.0,280.9426574707031,284.0684814453125,297.9899597167969,299.0919189453125,293.1499938964844,293.1499938964844,280.6499938964844,31919.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719523906707764,3.719547986984253,9.231409308085858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.61962890625,0.0,1580.7886962890625,1895.4371337890625,0.0,4300.0,0.9179762005805968,1.0,0.0,3.0,1.0,0.0
17998140,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.2913815081119537,0.2532632052898407,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9669886231422424,0.2502336800098419,0.2372057735919952,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9928710460662842,0.2737737894058227,0.1915888637304306,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9150874018669128,0.2156017422676086,0.2045816928148269,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8098304867744446,0.1484200656414032,0.6706245541572571,284.8584899902344,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2895202636719,284.8551025390625,1.0,0.3392401933670044,1.0,1.0,0.0,1.0,-1.8692671060562127,1.869264245033264,2.821709358613589e-06,1.4413272142410278,0.8640219569206238,0.8640219569206238,0.0,42.46023941040039,49.0,49468.69921875,0.0,507.690673828125,1.0,280.6766967773437,283.88397216796875,298.08013916015625,299.31964111328125,293.1499938964844,293.1499938964844,280.6499938964844,37810.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685458421707153,3.68548321723938,9.063091397365496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.89306640625,0.0,1586.6512451171875,1895.4371337890625,0.0,4300.0,0.9123134613037108,1.0,0.0,3.0,1.0,0.0
17998200,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.2917443513870239,0.2584108710289001,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9610700607299804,0.2504740059375763,0.2374715954065323,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9881036281585692,0.2740116119384765,0.191783532500267,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9088789820671082,0.2157741487026214,0.2047836184501648,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8043496012687683,0.1482274532318115,0.6699665784835815,284.8836975097656,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2859802246094,284.8929138183594,1.0,0.3411100506782532,1.0,1.0,0.0,1.0,-1.875397801399231,1.8753949403762813,2.839765329554212e-06,1.446044683456421,0.8606663942337036,0.8606663942337036,0.0,43.34987258911133,67.0,49485.6953125,0.0,514.6714477539062,1.0,280.6568603515625,283.92742919921875,298.0943603515625,299.2970275878906,293.1499938964844,293.1499938964844,280.95001220703125,39397.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608407974243164,3.608432292938232,8.688095363140746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.384765625,0.0,1512.516845703125,1895.4371337890625,0.0,4300.0,0.8986715078353882,1.0,0.0,3.0,1.0,0.0
