time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998260,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9642316699028016,0.2923844754695892,0.2631746828556061,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9118131995201112,0.2517642974853515,0.2387799769639969,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9437187314033508,0.2754602134227752,0.1928317099809646,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8664050102233887,0.2167886793613433,0.2058556973934173,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7655644416809082,0.1480156630277633,0.6698347330093384,285.06103515625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27886962890625,285.05865478515625,1.0,0.3495009541511535,1.0,1.0,0.0,1.0,-1.8854913711547847,1.8854883909225464,2.8701538212772e-06,1.454180359840393,1.0,1.0,0.0,50.2573471069336,85.0,49551.42578125,0.0,543.5863647460938,1.0,280.9428405761719,284.0818786621094,298.0880432128906,299.2393798828125,293.1499938964844,293.1499938964844,280.6499938964844,32094.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774693965911865,3.7747185230255127,9.50729031501396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.3232421875,0.0,1646.1495361328125,1895.4371337890625,0.0,4300.0,0.9303228855133056,1.0,0.0,3.0,1.0,0.0
17998320,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9642316699028016,0.2923844754695892,0.2631746828556061,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9118131995201112,0.2517642974853515,0.2387799769639969,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9437187314033508,0.2754602134227752,0.1928317099809646,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8664050102233887,0.2167886793613433,0.2058556973934173,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7655644416809082,0.1480156630277633,0.6698347330093384,285.06103515625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27886962890625,285.05865478515625,1.0,0.3495009541511535,1.0,1.0,0.0,1.0,-1.8854913711547847,1.8854883909225464,2.8701538212772e-06,1.454180359840393,1.0,1.0,0.0,50.2573471069336,85.0,49551.42578125,0.0,543.5863647460938,1.0,280.9428405761719,284.0818786621094,298.0880432128906,299.2393798828125,293.1499938964844,293.1499938964844,280.6499938964844,32094.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774693965911865,3.7747185230255127,9.50729031501396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.3232421875,0.0,1646.1495361328125,1895.4371337890625,0.0,4300.0,0.9303228855133056,1.0,0.0,3.0,1.0,0.0
17998380,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9042387008666992,0.2928100526332855,0.2641644477844238,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8601280450820923,0.2524207532405853,0.2400712966918945,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8862776160240173,0.2760907709598541,0.193806454539299,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8205814361572266,0.21725395321846,0.2069387733936309,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7240782976150513,0.1473902761936187,0.669859766960144,284.8839416503906,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8887023925781,1.0,0.3610966801643371,1.0,1.0,0.0,1.0,-1.89025354385376,1.890250563621521,2.884863761209999e-06,1.458237886428833,0.8886103630065918,0.8886103630065918,0.0,61.524662017822266,103.0,50563.1328125,0.0,583.3037719726562,1.0,280.6571350097656,283.9007568359375,298.2013854980469,299.47393798828125,293.1499938964844,293.1499938964844,280.95001220703125,38221.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721515655517578,3.721540689468384,9.241297789230885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.84228515625,0.0,1631.1424560546875,1895.4371337890625,0.0,4300.0,0.9224331378936768,1.0,0.0,3.0,1.0,0.0
17998440,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9042387008666992,0.2928100526332855,0.2641644477844238,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8601280450820923,0.2524207532405853,0.2400712966918945,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8862776160240173,0.2760907709598541,0.193806454539299,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8205814361572266,0.21725395321846,0.2069387733936309,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7240782976150513,0.1473902761936187,0.669859766960144,284.8839416503906,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8887023925781,1.0,0.3610966801643371,1.0,1.0,0.0,1.0,-1.89025354385376,1.890250563621521,2.884863761209999e-06,1.458237886428833,0.8886103630065918,0.8886103630065918,0.0,61.524662017822266,103.0,50563.1328125,0.0,583.3037719726562,1.0,280.6571350097656,283.9007568359375,298.2013854980469,299.47393798828125,293.1499938964844,293.1499938964844,280.95001220703125,38221.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721515655517578,3.721540689468384,9.241297789230885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.84228515625,0.0,1631.1424560546875,1895.4371337890625,0.0,4300.0,0.9224331378936768,1.0,0.0,3.0,1.0,0.0
17998500,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8800089359283447,0.2933867573738098,0.2646820545196533,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8385698795318604,0.2528445720672607,0.2406055629253387,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8629173040390015,0.2765530347824096,0.1941988915205001,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7995152473449707,0.2175623625516891,0.2073830217123031,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7048168778419495,0.1471035331487655,0.6694833636283875,285.0392761230469,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646179199219,285.0536804199219,1.0,0.3676814138889313,1.0,1.0,0.0,1.0,-1.8920668363571167,1.892063975334168,2.8903396014356986e-06,1.4596855640411377,0.9927745461463928,0.9927745461463928,0.0,68.19656372070312,103.0,50066.41015625,0.0,606.1000366210938,1.0,280.9039611816406,284.07354736328125,298.1727294921875,299.3095092773437,293.1499938964844,293.1499938964844,280.95001220703125,33955.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76222562789917,3.762250423431397,9.444586908102792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.3134765625,0.0,1645.8770751953125,1895.4371337890625,0.0,4300.0,0.9311437010765076,1.0,0.0,3.0,1.0,0.0
17998560,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8599942922592163,0.2942585051059723,0.2656411230564117,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8207451105117798,0.2534526288509369,0.2413942068815231,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.843812108039856,0.2772318124771118,0.1948259323835373,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.780826210975647,0.2180332392454147,0.2080485373735427,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.6871030330657959,0.1469418257474899,0.6698492169380188,285.0683288574219,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26416015625,285.068603515625,1.0,0.3747262060642242,1.0,1.0,0.0,1.0,-1.8961548805236816,1.8961520195007324,2.90265734292916e-06,1.4629138708114624,1.0,1.0,0.0,75.16999816894531,91.0,50355.25,0.0,631.6029052734375,1.0,280.9432067871094,284.0786437988281,298.1930236816406,299.39654541015625,293.1499938964844,293.1499938964844,280.6499938964844,33181.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83788537979126,3.837910652160645,9.828274869505549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0791015625,0.0,1730.242919921875,1895.4371337890625,0.0,4300.0,0.9454320073127748,1.0,0.0,3.0,1.0,0.0
17998620,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8467142581939697,0.2948454022407532,0.2667020559310913,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8081766366958618,0.2539905905723572,0.2423349022865295,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8311091065406799,0.2777228057384491,0.1955262869596481,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7681527137756348,0.2183918058872223,0.2087918668985366,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6739881038665771,0.1462214142084121,0.6682863831520081,284.8856506347656,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549743652344,284.8895874023437,1.0,0.3793725073337555,1.0,1.0,0.0,1.0,-1.898423433303833,1.898420572280884,2.9097593596816296e-06,1.4648852348327637,0.9072686433792114,0.9072686433792114,0.0,80.82524871826172,79.0,51395.15234375,0.0,651.5704345703125,1.0,280.6557922363281,283.88641357421875,298.304443359375,299.6310729980469,293.1499938964844,293.1499938964844,280.3500061035156,37950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797997713088989,3.7980237007141113,9.62504373092088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8193359375,0.0,1719.3304443359375,1895.4371337890625,0.0,4300.0,0.9393272399902344,1.0,0.0,3.0,1.0,0.0
17998680,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8467142581939697,0.2948454022407532,0.2667020559310913,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8081766366958618,0.2539905905723572,0.2423349022865295,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8311091065406799,0.2777228057384491,0.1955262869596481,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7681527137756348,0.2183918058872223,0.2087918668985366,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6739881038665771,0.1462214142084121,0.6682863831520081,284.8856506347656,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549743652344,284.8895874023437,1.0,0.3793725073337555,1.0,1.0,0.0,1.0,-1.898423433303833,1.898420572280884,2.9097593596816296e-06,1.4648852348327637,0.9072686433792114,0.9072686433792114,0.0,80.82524871826172,79.0,51395.15234375,0.0,651.5704345703125,1.0,280.6557922363281,283.88641357421875,298.304443359375,299.6310729980469,293.1499938964844,293.1499938964844,280.3500061035156,37950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797997713088989,3.7980237007141113,9.62504373092088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.8193359375,0.0,1719.3304443359375,1895.4371337890625,0.0,4300.0,0.9393272399902344,1.0,0.0,3.0,1.0,0.0
17998740,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8471353054046631,0.2951635718345642,0.2669061124324798,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8086425065994263,0.2542636394500732,0.2425627708435058,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8314639329910278,0.2779383361339569,0.195640280842781,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.768468976020813,0.218515858054161,0.2088835686445236,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6726857423782349,0.1453010737895965,0.6641053557395935,284.87213134765625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24395751953125,284.8837280273437,1.0,0.3783811330795288,1.0,1.0,0.0,1.0,-1.8941696882247925,1.8941667079925537,2.897156491599162e-06,1.4616906642913818,0.8208688497543335,0.8208688497543335,0.0,80.63652038574219,67.0,51535.578125,0.0,647.7547607421875,1.0,280.357666015625,283.8889465332031,298.3651733398437,299.7098388671875,293.1499938964844,293.1499938964844,280.6499938964844,42999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482211112976074,3.4822349548339844,8.091024596978968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.33203125,0.0,1404.3504638671875,1895.4371337890625,0.0,4300.0,0.8754309415817261,1.0,0.0,3.0,1.0,0.0
17998800,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8471353054046631,0.2951635718345642,0.2669061124324798,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8086425065994263,0.2542636394500732,0.2425627708435058,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8314639329910278,0.2779383361339569,0.195640280842781,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.768468976020813,0.218515858054161,0.2088835686445236,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6726857423782349,0.1453010737895965,0.6641053557395935,284.87213134765625,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24395751953125,284.8837280273437,1.0,0.3783811330795288,1.0,1.0,0.0,1.0,-1.8941696882247925,1.8941667079925537,2.897156491599162e-06,1.4616906642913818,0.8208688497543335,0.8208688497543335,0.0,80.63652038574219,67.0,51535.578125,0.0,647.7547607421875,1.0,280.357666015625,283.8889465332031,298.3651733398437,299.7098388671875,293.1499938964844,293.1499938964844,280.6499938964844,42999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482211112976074,3.4822349548339844,8.091024596978968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.33203125,0.0,1404.3504638671875,1895.4371337890625,0.0,4300.0,0.8754309415817261,1.0,0.0,3.0,1.0,0.0
17998860,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8601956367492676,0.2968258857727051,0.2679592967033386,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.820663332939148,0.255400538444519,0.2432504147291183,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.843575656414032,0.27920001745224,0.1962132900953292,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.780372679233551,0.2194053828716278,0.2093581408262252,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6819143295288086,0.1449585258960724,0.6609939932823181,285.0257263183594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24468994140625,285.02203369140625,1.0,0.3738618493080139,1.0,1.0,0.0,1.0,-1.893777847290039,1.8937748670578003,2.896142859754036e-06,1.4615001678466797,0.9474833607673644,0.9474833607673644,0.0,75.94818878173828,55.0,51455.8984375,0.0,632.34375,1.0,280.64208984375,284.0180969238281,298.34521484375,299.6222839355469,293.1499938964844,293.1499938964844,280.3500061035156,32651.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646282434463501,3.646305799484253,8.871435852597642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8857421875,0.0,1504.0068359375,1895.4371337890625,0.0,4300.0,0.9019094109535216,1.0,0.0,3.0,1.0,0.0
17998920,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8601956367492676,0.2968258857727051,0.2679592967033386,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.820663332939148,0.255400538444519,0.2432504147291183,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.843575656414032,0.27920001745224,0.1962132900953292,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.780372679233551,0.2194053828716278,0.2093581408262252,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6819143295288086,0.1449585258960724,0.6609939932823181,285.0257263183594,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24468994140625,285.02203369140625,1.0,0.3738618493080139,1.0,1.0,0.0,1.0,-1.893777847290039,1.8937748670578003,2.896142859754036e-06,1.4615001678466797,0.9474833607673644,0.9474833607673644,0.0,75.94818878173828,55.0,51455.8984375,0.0,632.34375,1.0,280.64208984375,284.0180969238281,298.34521484375,299.6222839355469,293.1499938964844,293.1499938964844,280.3500061035156,32651.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646282434463501,3.646305799484253,8.871435852597642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8857421875,0.0,1504.0068359375,1895.4371337890625,0.0,4300.0,0.9019094109535216,1.0,0.0,3.0,1.0,0.0
17998980,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8818274736404419,0.2974515259265899,0.2685439586639404,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.83976811170578,0.2560305595397949,0.2437450736761093,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.863974928855896,0.2797629535198211,0.1965661644935608,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8002250790596008,0.2198783457279205,0.209679365158081,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6982960104942322,0.1443965435028076,0.6576377749443054,284.8955993652344,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2386474609375,284.9040832519531,1.0,0.3670029640197754,1.0,1.0,0.0,1.0,-1.891857624053955,1.8918546438217163,2.89071977022104e-06,1.4602394104003906,0.839631974697113,0.839631974697113,0.0,68.96529388427734,43.0,52008.16796875,0.0,608.4214477539062,1.0,280.35760498046875,283.90106201171875,298.4449768066406,299.8143920898437,293.1499938964844,293.1499938964844,280.6499938964844,39919.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5023789405822754,3.502402305603028,8.185016326933692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.51171875,0.0,1403.192138671875,1895.4371337890625,0.0,4300.0,0.8760050535202026,1.0,0.0,3.0,1.0,0.0
17999040,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8818274736404419,0.2974515259265899,0.2685439586639404,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.83976811170578,0.2560305595397949,0.2437450736761093,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.863974928855896,0.2797629535198211,0.1965661644935608,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8002250790596008,0.2198783457279205,0.209679365158081,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6982960104942322,0.1443965435028076,0.6576377749443054,284.8955993652344,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2386474609375,284.9040832519531,1.0,0.3670029640197754,1.0,1.0,0.0,1.0,-1.891857624053955,1.8918546438217163,2.89071977022104e-06,1.4602394104003906,0.839631974697113,0.839631974697113,0.0,68.96529388427734,43.0,52008.16796875,0.0,608.4214477539062,1.0,280.35760498046875,283.90106201171875,298.4449768066406,299.8143920898437,293.1499938964844,293.1499938964844,280.6499938964844,39919.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5023789405822754,3.502402305603028,8.185016326933692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.51171875,0.0,1403.192138671875,1895.4371337890625,0.0,4300.0,0.8760050535202026,1.0,0.0,3.0,1.0,0.0
17999100,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8965120911598206,0.2981051504611969,0.2687525749206543,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8527759313583374,0.2565281689167022,0.2439158409833908,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8780308961868286,0.2802843451499939,0.1966821104288101,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8131862878799438,0.2202733606100082,0.2097713947296142,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.709327220916748,0.1442198902368545,0.6556884050369263,285.03765869140625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2380065917969,285.0482788085937,1.0,0.3628930449485779,1.0,1.0,0.0,1.0,-1.8902195692062376,1.8902167081832888,2.885898993554292e-06,1.4590216875076294,0.9382776618003844,0.9382776618003844,0.0,64.85646057128906,43.0,51619.39453125,0.0,594.0020751953125,1.0,280.5988464355469,284.04766845703125,298.4156494140625,299.65338134765625,293.1499938964844,293.1499938964844,280.6499938964844,33725.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5689237117767334,3.568946361541748,8.498999477524194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.3564453125,0.0,1428.1829833984375,1895.4371337890625,0.0,4300.0,0.8878844976425171,1.0,0.0,3.0,1.0,0.0
17999160,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9166589975357056,0.2989239394664764,0.2692859768867492,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8702619671821594,0.2571590840816498,0.2442940026521682,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966894149780273,0.2809526324272156,0.196988433599472,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8289636373519897,0.2207900583744049,0.2100436985492706,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7227992415428162,0.1441472321748733,0.6543407440185547,285.0379943847656,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2392578125,285.0337219238281,1.0,0.3585110604763031,1.0,1.0,0.0,1.0,-1.8903896808624268,1.890386700630188,2.8865151762147434e-06,1.4592307806015017,0.97055321931839,0.97055321931839,0.0,60.24312210083008,31.0,51940.33984375,0.0,579.276123046875,1.0,280.6421813964844,284.0223388671875,298.4353332519531,299.74169921875,293.1499938964844,293.1499938964844,280.3500061035156,31921.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676687240600586,3.676710844039917,9.02000238056644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.986328125,0.0,1532.322509765625,1895.4371337890625,0.0,4300.0,0.9082667231559752,1.0,0.0,3.0,1.0,0.0
17999220,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9698290824890136,0.2993719577789306,0.2696288228034973,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9178933501243592,0.2577428817749023,0.2446598410606384,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9492586255073548,0.281424731016159,0.1972142308950424,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8705779910087585,0.2212440371513366,0.2102614492177963,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7566006183624268,0.143625721335411,0.650758683681488,284.8851318359375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23297119140625,284.8932189941406,1.0,0.3488968312740326,1.0,1.0,0.0,1.0,-1.8874764442443848,1.887473464012146,2.878085524571361e-06,1.4571609497070312,0.8488920331001282,0.8488920331001282,0.0,50.713138580322266,25.0,52537.82421875,0.0,546.5678100585938,1.0,280.3572692871094,283.8817749023437,298.53759765625,299.9418029785156,293.1499938964844,293.1499938964844,280.6499938964844,39642.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556602954864502,3.556626796722412,8.440420629085565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.52001953125,0.0,1458.27685546875,1895.4371337890625,0.0,4300.0,0.8874040842056274,1.0,0.0,3.0,1.0,0.0
17999280,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9698290824890136,0.2993719577789306,0.2696288228034973,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9178933501243592,0.2577428817749023,0.2446598410606384,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9492586255073548,0.281424731016159,0.1972142308950424,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8705779910087585,0.2212440371513366,0.2102614492177963,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7566006183624268,0.143625721335411,0.650758683681488,284.8851318359375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23297119140625,284.8932189941406,1.0,0.3488968312740326,1.0,1.0,0.0,1.0,-1.8874764442443848,1.887473464012146,2.878085524571361e-06,1.4571609497070312,0.8488920331001282,0.8488920331001282,0.0,50.713138580322266,25.0,52537.82421875,0.0,546.5678100585938,1.0,280.3572692871094,283.8817749023437,298.53759765625,299.9418029785156,293.1499938964844,293.1499938964844,280.6499938964844,39642.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556602954864502,3.556626796722412,8.440420629085565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.52001953125,0.0,1458.27685546875,1895.4371337890625,0.0,4300.0,0.8874040842056274,1.0,0.0,3.0,1.0,0.0
17999340,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.3003833591938019,0.2670705020427704,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9606012105941772,0.2584957778453827,0.2449596673250198,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871559739112854,0.282201200723648,0.1974171251058578,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.907180905342102,0.2218562811613083,0.2104537338018417,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7865278124809265,0.1434298008680343,0.6482940912246704,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2331237792969,285.0477905273437,1.0,0.3426554501056671,1.0,1.0,0.0,1.0,-1.882604718208313,1.882601857185364,2.8638917228818173e-06,1.4536070823669434,0.9739398956298828,0.9739398956298828,0.0,44.91019821166992,25.0,52233.37890625,0.0,524.48974609375,1.0,280.6280212402344,284.032470703125,298.5112609863281,299.8149719238281,293.1499938964844,293.1499938964844,280.6499938964844,32225.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670667171478272,3.670690536499024,8.990488709059719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.9765625,0.0,1527.8824462890625,1895.4371337890625,0.0,4300.0,0.9081714749336244,1.0,0.0,3.0,1.0,0.0
17999400,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.301428735256195,0.2626660466194153,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9664088487625122,0.2588048875331878,0.2452468127012252,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9918336868286132,0.2825194895267486,0.197640374302864,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.91310054063797,0.2221083641052246,0.2106847614049911,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7908442616462708,0.1433684676885604,0.6479447484016418,285.0296325683594,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2352600097656,285.0213623046875,1.0,0.3399653136730194,1.0,1.0,0.0,1.0,-1.8698077201843264,1.869804859161377,2.826628588081803e-06,1.444148063659668,0.9771609902381896,0.9771609902381896,0.0,43.93397903442383,43.0,52147.36328125,0.0,514.875,1.0,280.6426696777344,284.0040283203125,298.5267333984375,299.86016845703125,293.1499938964844,293.1499938964844,280.3500061035156,32144.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717262744903565,3.7172868251800537,9.220188985636925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3994140625,0.0,1579.91845703125,1895.4371337890625,0.0,4300.0,0.917451024055481,1.0,0.0,3.0,1.0,0.0
17999460,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3051572144031524,0.257681667804718,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.973099410533905,0.25930055975914,0.245861604809761,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9970202445983888,0.2828904688358307,0.1980426758527755,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.920458734035492,0.2224922180175781,0.2111693620681762,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7951051592826843,0.1428738981485366,0.6459881663322449,284.8807373046875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2406311035156,284.8913879394531,1.0,0.340178906917572,1.0,1.0,0.0,1.0,-1.870949983596801,1.870947241783142,2.8289489364397014e-06,1.4442752599716189,0.8477586507797241,0.8477586507797241,0.0,43.1880111694336,61.0,52646.77734375,0.0,511.1646118164063,1.0,280.3570556640625,283.881591796875,298.6193542480469,300.0291442871094,293.1499938964844,293.1499938964844,280.6499938964844,40252.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5622689723968506,3.5622928142547607,8.467334282613592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.58935546875,0.0,1468.7919921875,1895.4371337890625,0.0,4300.0,0.8894416093826294,1.0,0.0,3.0,1.0,0.0
17999520,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3051572144031524,0.257681667804718,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.973099410533905,0.25930055975914,0.245861604809761,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9970202445983888,0.2828904688358307,0.1980426758527755,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.920458734035492,0.2224922180175781,0.2111693620681762,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7951051592826843,0.1428738981485366,0.6459881663322449,284.8807373046875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2406311035156,284.8913879394531,1.0,0.340178906917572,1.0,1.0,0.0,1.0,-1.870949983596801,1.870947241783142,2.8289489364397014e-06,1.4442752599716189,0.8477586507797241,0.8477586507797241,0.0,43.1880111694336,61.0,52646.77734375,0.0,511.1646118164063,1.0,280.3570556640625,283.881591796875,298.6193542480469,300.0291442871094,293.1499938964844,293.1499938964844,280.6499938964844,40252.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5622689723968506,3.5622928142547607,8.467334282613592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.58935546875,0.0,1468.7919921875,1895.4371337890625,0.0,4300.0,0.8894416093826294,1.0,0.0,3.0,1.0,0.0
17999580,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9985836148262024,0.3054790794849396,0.2752297520637512,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9508323669433594,0.2604038715362549,0.2468145191669464,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9787804484367372,0.2839994132518768,0.1987184882164001,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8980812430381775,0.2233966737985611,0.2119623273611068,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7756503224372864,0.1426997929811477,0.6452416181564331,285.0639038085937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2374267578125,285.0622863769531,1.0,0.3472670018672943,1.0,1.0,0.0,1.0,-1.8944354057312007,1.8944324254989624,2.8989481961616548e-06,1.4626047611236572,1.0,1.0,0.0,46.77128601074219,79.0,53098.421875,0.0,538.5966796875,1.0,280.6427917480469,284.0352478027344,298.6132507324219,299.9796142578125,293.1499938964844,293.1499938964844,280.3500061035156,31650.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743036985397339,3.743061065673828,9.34849140321603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.40234375,0.0,1605.7879638671875,1895.4371337890625,0.0,4300.0,0.9231504201889038,1.0,0.0,3.0,1.0,0.0
17999640,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9985836148262024,0.3054790794849396,0.2752297520637512,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9508323669433594,0.2604038715362549,0.2468145191669464,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9787804484367372,0.2839994132518768,0.1987184882164001,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8980812430381775,0.2233966737985611,0.2119623273611068,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7756503224372864,0.1426997929811477,0.6452416181564331,285.0639038085937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2374267578125,285.0622863769531,1.0,0.3472670018672943,1.0,1.0,0.0,1.0,-1.8944354057312007,1.8944324254989624,2.8989481961616548e-06,1.4626047611236572,1.0,1.0,0.0,46.77128601074219,79.0,53098.421875,0.0,538.5966796875,1.0,280.6427917480469,284.0352478027344,298.6132507324219,299.9796142578125,293.1499938964844,293.1499938964844,280.3500061035156,31650.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.743036985397339,3.743061065673828,9.34849140321603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.40234375,0.0,1605.7879638671875,1895.4371337890625,0.0,4300.0,0.9231504201889038,1.0,0.0,3.0,1.0,0.0
17999700,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9715638756752014,0.3044662475585937,0.2747361063957214,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9172889590263368,0.2607505917549133,0.2474954724311828,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9481425881385804,0.2842831611633301,0.1992092579603195,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8698796629905701,0.2236715108156204,0.2125549614429474,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7514286637306213,0.1424658745527267,0.6456107497215271,284.909423828125,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2301940917969,284.8915100097656,1.0,0.3522620797157287,1.0,1.0,0.0,1.0,-1.8959777355194087,1.8959747552871704,2.903903578044265e-06,1.464038372039795,0.9206284880638124,0.9206284880638124,0.0,51.64603042602539,79.0,54165.28125,0.0,555.5272216796875,1.0,280.3951416015625,283.8432312011719,298.695068359375,300.24029541015625,293.1499938964844,293.1499938964844,280.3500061035156,34458.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771831512451172,3.7718565464019775,9.492877097727614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.05859375,0.0,1661.06103515625,1895.4371337890625,0.0,4300.0,0.9298114776611328,1.0,0.0,3.0,1.0,0.0
17999760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9380914568901062,0.3036783039569855,0.2741175889968872,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8871034383773804,0.2608324885368347,0.2478940188884735,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9141662120819092,0.2842519283294678,0.1994347274303436,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8434615135192871,0.2237115949392318,0.2129050493240356,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7290188670158386,0.1420459300279617,0.6451508402824402,284.884033203125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8898010253906,1.0,0.3579161763191223,1.0,1.0,0.0,1.0,-1.895853996276856,1.8958510160446167,2.9035745683358982e-06,1.463972091674805,0.8810233473777771,0.8810233473777771,0.0,57.47769927978516,97.0,54022.921875,0.0,574.2647705078125,1.0,280.356689453125,283.8536682128906,298.7265930175781,300.2211303710937,293.1499938964844,293.1499938964844,280.6499938964844,38358.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686966896057129,3.686991691589356,9.07051060039521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.94677734375,0.0,1592.5086669921875,1895.4371337890625,0.0,4300.0,0.914890706539154,1.0,0.0,3.0,1.0,0.0
17999820,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8835645318031311,0.3040237426757812,0.2744244933128357,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8411876559257507,0.2616317868232727,0.2489800751209259,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8646317720413208,0.2850079834461212,0.2001724988222122,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8012664914131165,0.2243314087390899,0.2138484567403793,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6895108819007874,0.1415342390537262,0.6448183655738831,285.0572204589844,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189636230469,285.05572509765625,1.0,0.3708420097827911,1.0,1.0,0.0,1.0,-1.8991411924362185,1.8991382122039795,2.913403250204283e-06,1.4664973020553589,1.0,1.0,0.0,70.61261749267578,100.0,53856.0703125,0.0,619.0901489257812,1.0,280.6432800292969,284.015869140625,298.7202453613281,300.14666748046875,293.1499938964844,293.1499938964844,280.3500061035156,32817.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817525863647461,3.8175508975982666,9.724275287226192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0849609375,0.0,1702.7529296875,1895.4371337890625,0.0,4300.0,0.9404760003089904,1.0,0.0,3.0,1.0,0.0
17999880,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8835645318031311,0.3040237426757812,0.2744244933128357,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8411876559257507,0.2616317868232727,0.2489800751209259,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8646317720413208,0.2850079834461212,0.2001724988222122,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8012664914131165,0.2243314087390899,0.2138484567403793,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6895108819007874,0.1415342390537262,0.6448183655738831,285.0572204589844,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189636230469,285.05572509765625,1.0,0.3708420097827911,1.0,1.0,0.0,1.0,-1.8991411924362185,1.8991382122039795,2.913403250204283e-06,1.4664973020553589,1.0,1.0,0.0,70.61261749267578,100.0,53856.0703125,0.0,619.0901489257812,1.0,280.6432800292969,284.015869140625,298.7202453613281,300.14666748046875,293.1499938964844,293.1499938964844,280.3500061035156,32817.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817525863647461,3.8175508975982666,9.724275287226192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0849609375,0.0,1702.7529296875,1895.4371337890625,0.0,4300.0,0.9404760003089904,1.0,0.0,3.0,1.0,0.0
17999940,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8551206588745117,0.3036752045154571,0.2748004794120788,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8163959383964539,0.2618810534477234,0.2498353868722915,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8380972146987915,0.2850567698478699,0.2007015198469162,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7754448652267456,0.2244787812232971,0.2145790755748748,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6653667688369751,0.1407291442155838,0.6437252163887024,284.8815612792969,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2105407714844,284.8863220214844,1.0,0.3800807297229767,1.0,1.0,0.0,1.0,-1.9008257389068604,1.9008227586746216,2.9185914627305465e-06,1.4678930044174194,0.8948858380317688,0.8948858380317688,0.0,80.84037017822266,88.0,54798.83984375,0.0,653.4356079101562,1.0,280.3569030761719,283.83721923828125,298.8240966796875,300.3690490722656,293.1499938964844,293.1499938964844,280.6499938964844,38384.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758931636810303,3.7589571475982666,9.428055705029692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.94091796875,0.0,1676.14501953125,1895.4371337890625,0.0,4300.0,0.9309264421463012,1.0,0.0,3.0,1.0,0.0
18000000,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8551206588745117,0.3036752045154571,0.2748004794120788,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8163959383964539,0.2618810534477234,0.2498353868722915,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8380972146987915,0.2850567698478699,0.2007015198469162,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7754448652267456,0.2244787812232971,0.2145790755748748,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6653667688369751,0.1407291442155838,0.6437252163887024,284.8815612792969,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2105407714844,284.8863220214844,1.0,0.3800807297229767,1.0,1.0,0.0,1.0,-1.9008257389068604,1.9008227586746216,2.9185914627305465e-06,1.4678930044174194,0.8948858380317688,0.8948858380317688,0.0,80.84037017822266,88.0,54798.83984375,0.0,653.4356079101562,1.0,280.3569030761719,283.83721923828125,298.8240966796875,300.3690490722656,293.1499938964844,293.1499938964844,280.6499938964844,38384.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758931636810303,3.7589571475982666,9.428055705029692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.94091796875,0.0,1676.14501953125,1895.4371337890625,0.0,4300.0,0.9309264421463012,1.0,0.0,3.0,1.0,0.0
18000060,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8494637608528137,0.3045304417610168,0.2752270996570587,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8114349842071533,0.2629526555538177,0.2506052255630493,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8329853415489197,0.286079853773117,0.2011991590261459,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7704697847366333,0.2253893315792083,0.2152211815118789,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6597445607185364,0.1405353248119354,0.6420822143554688,285.0635681152344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2120666503906,285.0633239746094,1.0,0.3819849193096161,1.0,1.0,0.0,1.0,-1.9016529321670528,1.9016499519348145,2.9209943477326306e-06,1.4684747457504272,1.0,1.0,0.0,83.41120147705078,76.0,54464.36328125,0.0,662.3878784179688,1.0,280.6437072753906,284.0150756835937,298.814208984375,300.2818908691406,293.1499938964844,293.1499938964844,280.3500061035156,33567.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860784530639648,3.860810279846192,9.945907777364482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.0908203125,0.0,1761.3114013671875,1895.4371337890625,0.0,4300.0,0.9507996439933776,1.0,0.0,3.0,1.0,0.0
18000120,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8494637608528137,0.3045304417610168,0.2752270996570587,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8114349842071533,0.2629526555538177,0.2506052255630493,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8329853415489197,0.286079853773117,0.2011991590261459,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7704697847366333,0.2253893315792083,0.2152211815118789,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6597445607185364,0.1405353248119354,0.6420822143554688,285.0635681152344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2120666503906,285.0633239746094,1.0,0.3819849193096161,1.0,1.0,0.0,1.0,-1.9016529321670528,1.9016499519348145,2.9209943477326306e-06,1.4684747457504272,1.0,1.0,0.0,83.41120147705078,76.0,54464.36328125,0.0,662.3878784179688,1.0,280.6437072753906,284.0150756835937,298.814208984375,300.2818908691406,293.1499938964844,293.1499938964844,280.3500061035156,33567.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.860784530639648,3.860810279846192,9.945907777364482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.0908203125,0.0,1761.3114013671875,1895.4371337890625,0.0,4300.0,0.9507996439933776,1.0,0.0,3.0,1.0,0.0
