time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000180,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8570401668548584,0.3048707842826843,0.2756923139095306,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.819198727607727,0.2640707194805145,0.2516487538814544,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8405783772468567,0.2869845330715179,0.2018632739782333,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7783477902412415,0.2264401167631149,0.2161681801080703,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6656680107116699,0.1406959444284439,0.6422325372695923,284.8858337402344,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126770019531,284.8907165527344,1.0,0.3796327412128448,1.0,1.0,0.0,1.0,-1.905582427978516,1.9055794477462769,2.9329055450944e-06,1.4715774059295654,0.9084237217903136,0.9084237217903136,0.0,80.54651641845703,64.0,55480.3203125,0.0,656.09033203125,1.0,280.355712890625,283.8320007324219,298.91412353515625,300.5022277832031,293.1499938964844,293.1499938964844,280.04998779296875,38190.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8095529079437256,3.809578895568848,9.68369931797497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4111328125,0.0,1735.1337890625,1895.4371337890625,0.0,4300.0,0.9421745538711548,1.0,0.0,3.0,1.0,0.0
18000240,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8570401668548584,0.3048707842826843,0.2756923139095306,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.819198727607727,0.2640707194805145,0.2516487538814544,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8405783772468567,0.2869845330715179,0.2018632739782333,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7783477902412415,0.2264401167631149,0.2161681801080703,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6656680107116699,0.1406959444284439,0.6422325372695923,284.8858337402344,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126770019531,284.8907165527344,1.0,0.3796327412128448,1.0,1.0,0.0,1.0,-1.905582427978516,1.9055794477462769,2.9329055450944e-06,1.4715774059295654,0.9084237217903136,0.9084237217903136,0.0,80.54651641845703,64.0,55480.3203125,0.0,656.09033203125,1.0,280.355712890625,283.8320007324219,298.91412353515625,300.5022277832031,293.1499938964844,293.1499938964844,280.04998779296875,38190.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8095529079437256,3.809578895568848,9.68369931797497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4111328125,0.0,1735.1337890625,1895.4371337890625,0.0,4300.0,0.9421745538711548,1.0,0.0,3.0,1.0,0.0
18000300,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8639024496078491,0.3049259483814239,0.2756567299365997,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8258433938026428,0.2646048069000244,0.2520447373390198,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8473682403564453,0.2873858213424682,0.2020668983459472,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7853074073791504,0.2269637882709503,0.2165492922067642,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6713438630104065,0.1408243477344513,0.6422146558761597,284.79461669921875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2125244140625,284.7904357910156,1.0,0.3772799670696258,1.0,1.0,0.0,1.0,-1.9066957235336304,1.906692743301392,2.936265218522749e-06,1.472442388534546,0.8146201968193054,0.8146201968193054,0.0,77.90531158447266,64.0,56018.54296875,0.0,648.361328125,1.0,280.096923828125,283.7250366210937,298.9632873535156,300.6630859375,293.1499938964844,293.1499938964844,280.04998779296875,42722.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687222480773926,3.6872479915618896,9.0717685452546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.2265625,0.0,1625.7911376953125,1895.4371337890625,0.0,4300.0,0.91535621881485,1.0,0.0,3.0,1.0,0.0
18000360,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8731420040130615,0.3051529228687286,0.2755951881408691,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8345033526420593,0.2652603983879089,0.2524347603321075,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8564538359642029,0.2879296243190765,0.2022624015808105,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7944544553756714,0.2276020795106887,0.2169320434331894,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6790039539337158,0.1410521864891052,0.6422855854034424,284.88153076171875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2135009765625,284.892578125,1.0,0.3743442296981811,1.0,1.0,0.0,1.0,-1.907868504524231,1.907865524291992,2.939788600997417e-06,1.4733407497406006,0.8318039178848267,0.8318039178848267,0.0,74.61405944824219,52.0,55755.921875,0.0,638.5565185546875,1.0,280.0577697753906,283.8404846191406,298.96697998046875,300.5782470703125,293.1499938964844,293.1499938964844,280.3500061035156,42277.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518052577972412,3.5180764198303223,8.258438697339443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.79638671875,0.0,1436.535400390625,1895.4371337890625,0.0,4300.0,0.882785975933075,1.0,0.0,3.0,1.0,0.0
18000420,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9037178158760072,0.3069696128368377,0.2765870094299316,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8626111149787903,0.2675334215164184,0.253982663154602,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8863933682441711,0.2901285588741302,0.2033332586288452,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8221787810325623,0.2297499179840088,0.2183829694986343,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7038384675979614,0.1421951204538345,0.6448500156402588,285.0346374511719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2262878417969,285.0310974121094,1.0,0.3674326241016388,1.0,1.0,0.0,1.0,-1.917020320892334,1.9170173406600952,2.9674731649720343e-06,1.480425477027893,0.9638423323631288,0.9638423323631288,0.0,65.97374725341797,40.0,55872.48828125,0.0,617.2531127929688,1.0,280.3424377441406,283.96807861328125,298.94891357421875,300.50311279296875,293.1499938964844,293.1499938964844,280.04998779296875,32476.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6863975524902335,3.686421155929565,9.067709925147938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.462890625,0.0,1547.4107666015625,1895.4371337890625,0.0,4300.0,0.9108163118362428,1.0,0.0,3.0,1.0,0.0
18000480,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9037178158760072,0.3069696128368377,0.2765870094299316,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8626111149787903,0.2675334215164184,0.253982663154602,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8863933682441711,0.2901285588741302,0.2033332586288452,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8221787810325623,0.2297499179840088,0.2183829694986343,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7038384675979614,0.1421951204538345,0.6448500156402588,285.0346374511719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2262878417969,285.0310974121094,1.0,0.3674326241016388,1.0,1.0,0.0,1.0,-1.917020320892334,1.9170173406600952,2.9674731649720343e-06,1.480425477027893,0.9638423323631288,0.9638423323631288,0.0,65.97374725341797,40.0,55872.48828125,0.0,617.2531127929688,1.0,280.3424377441406,283.96807861328125,298.94891357421875,300.50311279296875,293.1499938964844,293.1499938964844,280.04998779296875,32476.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6863975524902335,3.686421155929565,9.067709925147938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.462890625,0.0,1547.4107666015625,1895.4371337890625,0.0,4300.0,0.9108163118362428,1.0,0.0,3.0,1.0,0.0
18000540,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9419581294059752,0.3076448738574981,0.2772155404090881,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8959144353866577,0.2690381109714508,0.2552621960639953,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9222694635391236,0.2914094626903534,0.2041651159524917,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8517504930496216,0.2312313467264175,0.2196113914251327,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7297683954238892,0.1430691927671432,0.6476189494132996,284.8759765625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.23114013671875,284.8836975097656,1.0,0.3611658811569214,1.0,1.0,0.0,1.0,-1.925114274024964,1.9251112937927248,2.992227337017539e-06,1.4867931604385376,0.8503739833831787,0.8503739833831787,0.0,58.22581481933594,40.0,56667.4921875,0.0,597.8818969726562,1.0,280.0650939941406,283.8175354003906,299.0374450683594,300.7198791503906,293.1499938964844,293.1499938964844,280.04998779296875,39467.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60079026222229,3.6008145809173584,8.651451253172127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4306640625,0.0,1504.6973876953125,1895.4371337890625,0.0,4300.0,0.8959150910377502,1.0,0.0,3.0,1.0,0.0
18000600,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9528706669807434,0.3077985644340515,0.2772428393363952,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9058135151863098,0.2694071531295776,0.2555091679096222,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9336464405059814,0.2917206287384033,0.2043027430772781,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8606879115104675,0.2315971702337265,0.2198579311370849,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7369381189346313,0.1432899534702301,0.6481638550758362,284.901611328125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2311096191406,284.9095764160156,1.0,0.3594935834407806,1.0,1.0,0.0,1.0,-1.9265590906143188,1.92655611038208,2.996642479047296e-06,1.4879186153411863,0.8593219518661499,0.8593219518661499,0.0,56.263458251953125,28.0,56715.40234375,0.0,592.5059204101562,1.0,280.0572204589844,283.8432312011719,299.0413818359375,300.7069702148437,293.1499938964844,293.1499938964844,280.3500061035156,39088.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575477600097656,3.5755014419555664,8.530244031135226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.765625,0.0,1474.464599609375,1895.4371337890625,0.0,4300.0,0.8914303183555603,1.0,0.0,3.0,1.0,0.0
18000660,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3099608719348907,0.2702613174915313,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9725991487503052,0.2719179093837738,0.2572879791259765,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9945113062858582,0.2940738201141357,0.2054786533117294,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9208354949951172,0.2340187132358551,0.2215754389762878,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7851115465164185,0.1448320597410202,0.652589738368988,285.0480041503906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2422180175781,285.04058837890625,1.0,0.3505567014217376,1.0,1.0,0.0,1.0,-1.929482698440552,1.929479598999024,3.0049293400225e-06,1.4897388219833374,0.999232053756714,0.999232053756714,0.0,46.547454833984375,46.0,56721.3203125,0.0,562.6151123046875,1.0,280.3428039550781,283.9648132324219,299.0309753417969,300.6449890136719,293.1499938964844,293.1499938964844,280.04998779296875,31818.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749202728271485,3.7492268085479736,9.379314747093304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.208984375,0.0,1614.2244873046875,1895.4371337890625,0.0,4300.0,0.9245470762252808,1.0,0.0,3.0,1.0,0.0
18000720,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3099608719348907,0.2702613174915313,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9725991487503052,0.2719179093837738,0.2572879791259765,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9945113062858582,0.2940738201141357,0.2054786533117294,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9208354949951172,0.2340187132358551,0.2215754389762878,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7851115465164185,0.1448320597410202,0.652589738368988,285.0480041503906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2422180175781,285.04058837890625,1.0,0.3505567014217376,1.0,1.0,0.0,1.0,-1.929482698440552,1.929479598999024,3.0049293400225e-06,1.4897388219833374,0.999232053756714,0.999232053756714,0.0,46.547454833984375,46.0,56721.3203125,0.0,562.6151123046875,1.0,280.3428039550781,283.9648132324219,299.0309753417969,300.6449890136719,293.1499938964844,293.1499938964844,280.04998779296875,31818.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749202728271485,3.7492268085479736,9.379314747093304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.208984375,0.0,1614.2244873046875,1895.4371337890625,0.0,4300.0,0.9245470762252808,1.0,0.0,3.0,1.0,0.0
18000780,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.3146075308322906,0.2665756344795227,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9790842533111572,0.2738730907440185,0.2592942714691162,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.2960720360279083,0.2066953033208847,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9289859533309937,0.2359826564788818,0.223563089966774,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7914206385612488,0.1461762934923172,0.6589047312736511,284.8851623535156,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2577209472656,284.8930358886719,1.0,0.3508691191673279,1.0,1.0,0.0,1.0,-1.929015040397644,1.9290120601654053,3.0053031423449283e-06,1.490628719329834,0.8681851625442505,0.8681851625442505,0.0,45.99003601074219,64.0,57335.859375,0.0,563.3198852539062,1.0,280.0572204589844,283.820068359375,299.11578369140625,300.82550048828125,293.1499938964844,293.1499938964844,280.3500061035156,39259.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637611150741577,3.6376357078552246,8.829291573420051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.96728515625,0.0,1543.736083984375,1895.4371337890625,0.0,4300.0,0.9050472974777222,1.0,0.0,3.0,1.0,0.0
18000840,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.3146075308322906,0.2665756344795227,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9790842533111572,0.2738730907440185,0.2592942714691162,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.2960720360279083,0.2066953033208847,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9289859533309937,0.2359826564788818,0.223563089966774,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7914206385612488,0.1461762934923172,0.6589047312736511,284.8851623535156,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2577209472656,284.8930358886719,1.0,0.3508691191673279,1.0,1.0,0.0,1.0,-1.929015040397644,1.9290120601654053,3.0053031423449283e-06,1.490628719329834,0.8681851625442505,0.8681851625442505,0.0,45.99003601074219,64.0,57335.859375,0.0,563.3198852539062,1.0,280.0572204589844,283.820068359375,299.11578369140625,300.82550048828125,293.1499938964844,293.1499938964844,280.3500061035156,39259.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637611150741577,3.6376357078552246,8.829291573420051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.96728515625,0.0,1543.736083984375,1895.4371337890625,0.0,4300.0,0.9050472974777222,1.0,0.0,3.0,1.0,0.0
18000900,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.3164926469326019,0.268780916929245,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9777658581733704,0.2751215696334839,0.2602722346782684,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9984781742095948,0.2973422408103943,0.2077033966779709,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9276305437088012,0.2372010946273803,0.2245664298534393,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7905501127243042,0.1470153033733368,0.6622191071510315,285.04791259765625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2655639648437,285.0604858398437,1.0,0.3539770543575287,1.0,1.0,0.0,1.0,-1.945168614387512,1.9451656341552728,3.0533915378327947e-06,1.50210702419281,0.9799932837486268,0.9799932837486268,0.0,46.70540237426758,64.0,57209.23828125,0.0,575.6326293945312,1.0,280.3021240234375,283.9885559082031,299.0849914550781,300.6663513183594,293.1499938964844,293.1499938964844,280.3500061035156,33580.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699684619903565,3.6997087001800537,9.133194680543966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.9794921875,0.0,1570.8023681640625,1895.4371337890625,0.0,4300.0,0.916970670223236,1.0,0.0,3.0,1.0,0.0
18000960,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.3175799548625946,0.276009738445282,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9712867736816406,0.2765883207321167,0.2616544067859649,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9930292963981628,0.2985343039035797,0.2086213827133178,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9201929569244384,0.2386180013418197,0.2258806377649307,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7851647734642029,0.1480021774768829,0.666602611541748,285.07525634765625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2701110839844,285.0762634277344,1.0,0.3587207496166229,1.0,1.0,0.0,1.0,-1.9669302701950075,1.9669270515441888,3.1210636279865867e-06,1.5190719366073608,1.0,1.0,0.0,48.41969299316406,82.0,57920.4140625,0.0,596.3465576171875,1.0,280.3427124023437,283.989990234375,299.10430908203125,300.7744445800781,293.1499938964844,293.1499938964844,280.04998779296875,32420.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7942991256713854,3.794323921203613,9.606305866327602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.9599609375,0.0,1671.869873046875,1895.4371337890625,0.0,4300.0,0.9350329041481018,1.0,0.0,3.0,1.0,0.0
18001020,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9902685284614564,0.3166090548038482,0.2856078445911407,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9489023685455322,0.2780412137508392,0.2633209228515625,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9737349152565002,0.2996609807014465,0.2096347510814666,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8982481956481934,0.2400566041469574,0.2275102138519287,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7680487036705017,0.1490293592214584,0.6722639203071594,284.9301147460937,284.95001220703125,297.2636413574219,295.08135986328125,297.263427734375,297.2636413574219,284.9205322265625,1.0,0.3658632338047027,1.0,1.0,0.0,1.0,-1.990196228027344,1.9901930093765257,3.1949075491866097e-06,1.537595272064209,0.9496882557868958,0.9496882557868958,0.0,52.59761428833008,82.0,59543.3125,0.0,628.1072387695312,1.0,280.08026123046875,283.8070678710937,299.1873779296875,301.05328369140625,293.1499938964844,293.1499938964844,280.04998779296875,34505.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828868865966797,3.8288943767547607,9.782148708836758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.67578125,0.0,1729.690673828125,1895.4371337890625,0.0,4300.0,0.9433660507202148,1.0,0.0,3.0,1.0,0.0
18001080,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9662269353866576,0.3157712817192077,0.2849498093128204,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9217146039009094,0.278848648071289,0.2643192708492279,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9483031034469604,0.3002425134181976,0.2102104872465133,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8754979968070984,0.2408756017684936,0.228514090180397,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7496415972709656,0.1496130973100662,0.6759181618690491,284.9141540527344,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582702636719,284.916748046875,1.0,0.3711806535720825,1.0,1.0,0.0,1.0,-1.997207522392273,1.997204303741455,3.216975983377779e-06,1.5429292917251587,0.9297634363174438,0.9297634363174438,0.0,57.2762451171875,100.0,59679.26171875,0.0,649.3236083984375,1.0,280.05645751953125,283.80615234375,299.20916748046875,301.0540466308594,293.1499938964844,293.1499938964844,279.75,36372.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801814317703247,3.801839828491211,9.64439664130623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.4599609375,0.0,1711.6214599609375,1895.4371337890625,0.0,4300.0,0.9392394423484802,1.0,0.0,3.0,1.0,0.0
18001140,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9038888812065125,0.3148588836193084,0.2842365205287933,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8688935041427612,0.2807386517524719,0.2666088938713074,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8902920484542847,0.3016362190246582,0.2115357667207718,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.829558253288269,0.2427996098995208,0.230840116739273,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7119409441947937,0.1509768068790435,0.6844854354858398,284.8897399902344,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2532043457031,284.8994140625,1.0,0.385569304227829,1.0,1.0,0.0,1.0,-2.01377272605896,2.0137693881988525,3.269798071414698e-06,1.5557631254196167,0.8511396050453186,0.8511396050453186,0.0,70.69232940673828,118.0,60359.5390625,0.0,708.3671875,1.0,279.75732421875,283.78643798828125,299.2654724121094,301.1632080078125,293.1499938964844,293.1499938964844,280.04998779296875,40845.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576244592666626,3.5762686729431152,8.533903610441484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4052734375,0.0,1488.175537109375,1895.4371337890625,0.0,4300.0,0.8940525650978088,1.0,0.0,3.0,1.0,0.0
18001200,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9038888812065125,0.3148588836193084,0.2842365205287933,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8688935041427612,0.2807386517524719,0.2666088938713074,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8902920484542847,0.3016362190246582,0.2115357667207718,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.829558253288269,0.2427996098995208,0.230840116739273,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7119409441947937,0.1509768068790435,0.6844854354858398,284.8897399902344,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2532043457031,284.8994140625,1.0,0.385569304227829,1.0,1.0,0.0,1.0,-2.01377272605896,2.0137693881988525,3.269798071414698e-06,1.5557631254196167,0.8511396050453186,0.8511396050453186,0.0,70.69232940673828,118.0,60359.5390625,0.0,708.3671875,1.0,279.75732421875,283.78643798828125,299.2654724121094,301.1632080078125,293.1499938964844,293.1499938964844,280.04998779296875,40845.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576244592666626,3.5762686729431152,8.533903610441484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4052734375,0.0,1488.175537109375,1895.4371337890625,0.0,4300.0,0.8940525650978088,1.0,0.0,3.0,1.0,0.0
18001260,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.861283004283905,0.3156357407569885,0.2853371500968933,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.831821084022522,0.2832026779651642,0.2694822549819946,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.850360631942749,0.3037580251693725,0.2134186178445816,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7940994501113892,0.2452277839183807,0.2336827218532562,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6796793341636658,0.1526723951101303,0.6947245001792908,284.83349609375,284.95001220703125,297.274658203125,295.1498718261719,297.2698669433594,297.25909423828125,284.81549072265625,1.0,0.4013319909572601,0.8346487879753113,0.8346487879753113,0.4000000059604645,1.0,-2.0365116596221924,1.389744758605957,0.6467668414115906,0.9289237856864928,0.8093634843826294,0.8093634843826294,0.0,85.81932067871094,121.0,53457.44921875,0.0,777.9046630859375,1.0,280.0419616699219,283.622802734375,299.20928955078125,300.8310852050781,293.1499938964844,293.1499938964844,280.3500061035156,40111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583760976791382,3.583785057067871,8.569813871872611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.8466796875,0.0,1490.918212890625,1895.4371337890625,0.0,4300.0,0.8899876475334167,1.0,0.0,3.0,1.0,0.0
18001320,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.861283004283905,0.3156357407569885,0.2853371500968933,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.831821084022522,0.2832026779651642,0.2694822549819946,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.850360631942749,0.3037580251693725,0.2134186178445816,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7940994501113892,0.2452277839183807,0.2336827218532562,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6796793341636658,0.1526723951101303,0.6947245001792908,284.83349609375,284.95001220703125,297.274658203125,295.1498718261719,297.2698669433594,297.25909423828125,284.81549072265625,1.0,0.4013319909572601,0.8346487879753113,0.8346487879753113,0.4000000059604645,1.0,-2.0365116596221924,1.389744758605957,0.6467668414115906,0.9289237856864928,0.8093634843826294,0.8093634843826294,0.0,85.81932067871094,121.0,53457.44921875,0.0,777.9046630859375,1.0,280.0419616699219,283.622802734375,299.20928955078125,300.8310852050781,293.1499938964844,293.1499938964844,280.3500061035156,40111.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583760976791382,3.583785057067871,8.569813871872611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.8466796875,0.0,1490.918212890625,1895.4371337890625,0.0,4300.0,0.8899876475334167,1.0,0.0,3.0,1.0,0.0
18001380,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8383848071098328,0.3160348832607269,0.2860332131385803,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8118814826011658,0.28532475233078,0.2718915343284607,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.829362154006958,0.3054395020008087,0.2148871272802353,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7738038897514343,0.2473668456077575,0.2361112833023071,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6623744368553162,0.1541973948478698,0.7035433650016785,284.86090087890625,284.95001220703125,297.2760925292969,295.17645263671875,297.2675170898437,297.2607421875,284.8690185546875,1.0,0.4127514958381653,0.6692975759506226,0.6692975759506226,0.800000011920929,1.0,-2.055508852005005,0.8983073830604553,1.1572015285491943,0.4340899288654327,0.7594406008720398,0.7594406008720398,0.0,97.18401336669922,109.0,45116.58203125,0.0,833.3146362304688,1.0,280.3392028808594,283.67242431640625,299.0067749023437,300.0429077148437,293.1499938964844,293.1499938964844,280.6499938964844,44238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.219937324523926,3.219958782196045,6.918120902810188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.79736328125,0.0,1159.649169921875,1895.4371337890625,0.0,4300.0,0.8168280124664307,1.0,0.0,3.0,1.0,0.0
18001440,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8383848071098328,0.3160348832607269,0.2860332131385803,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8118814826011658,0.28532475233078,0.2718915343284607,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.829362154006958,0.3054395020008087,0.2148871272802353,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7738038897514343,0.2473668456077575,0.2361112833023071,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.6623744368553162,0.1541973948478698,0.7035433650016785,284.86090087890625,284.95001220703125,297.2760925292969,295.17645263671875,297.2675170898437,297.2607421875,284.8690185546875,1.0,0.4127514958381653,0.6692975759506226,0.6692975759506226,0.800000011920929,1.0,-2.055508852005005,0.8983073830604553,1.1572015285491943,0.4340899288654327,0.7594406008720398,0.7594406008720398,0.0,97.18401336669922,109.0,45116.58203125,0.0,833.3146362304688,1.0,280.3392028808594,283.67242431640625,299.0067749023437,300.0429077148437,293.1499938964844,293.1499938964844,280.6499938964844,44238.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.219937324523926,3.219958782196045,6.918120902810188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.79736328125,0.0,1159.649169921875,1895.4371337890625,0.0,4300.0,0.8168280124664307,1.0,0.0,3.0,1.0,0.0
18001500,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8350404500961304,0.3167731761932373,0.286538690328598,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8092207312583923,0.2867055833339691,0.2731229960918426,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8265569806098938,0.3066667318344116,0.2156666070222854,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7713636159896851,0.2487210482358932,0.2373354434967041,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6604375243186951,0.1551564633846283,0.7077873349189758,285.0033874511719,284.95001220703125,297.2763671875,295.1893920898437,297.26953125,297.2648010253906,285.006103515625,1.0,0.4154686331748962,0.5866219401359558,0.5866219401359558,1.0,1.0,-2.065096378326416,0.826477587223053,1.2386187314987185,0.3601755797863006,0.8490111231803894,0.8490111231803894,0.0,99.46871185302734,109.0,43909.91796875,0.0,849.9761962890625,1.0,280.5857849121094,283.80328369140625,298.9129943847656,299.7437744140625,293.1499938964844,293.1499938964844,280.6499938964844,35441.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.261177062988281,3.261197328567505,7.096464855749218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.8408203125,0.0,1138.3502197265625,1895.4371337890625,0.0,4300.0,0.8216142058372498,1.0,0.0,3.0,1.0,0.0
18001560,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8356441259384155,0.3176453113555908,0.2873128056526184,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8104697465896606,0.288195937871933,0.2745098769664764,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.827556848526001,0.3080071806907654,0.2165911197662353,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7727473378181458,0.2501803040504455,0.238692045211792,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6618242859840393,0.1562116295099258,0.7123949527740479,284.98846435546875,284.95001220703125,297.2763671875,295.2021179199219,297.27264404296875,297.27001953125,284.9913330078125,1.0,0.4169073700904846,0.598992645740509,0.598992645740509,1.0,1.0,-2.07596492767334,0.8360973596572876,1.2398674488067627,0.3673098683357239,0.8537505269050598,0.8537505269050598,0.0,99.8100128173828,97.0,43962.203125,0.0,860.9583129882812,1.0,280.63787841796875,283.7900695800781,298.8895263671875,299.73651123046875,293.1499938964844,293.1499938964844,280.95001220703125,34243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3284857273101807,3.3285064697265625,7.392420684482204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.99365234375,0.0,1192.0350341796875,1895.4371337890625,0.0,4300.0,0.8322563767433167,1.0,0.0,3.0,1.0,0.0
18001620,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8395123481750488,0.3188830912113189,0.2882210314273834,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8150820136070251,0.2901229560375213,0.2761565744876861,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.831835150718689,0.3097689151763916,0.2176820039749145,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.7775542736053467,0.2520606815814972,0.2403047680854797,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6662576794624329,0.1575914919376373,0.7179122567176819,285.1180725097656,284.95001220703125,297.27618408203125,295.2169494628906,297.2768249511719,297.27716064453125,285.1208801269531,1.0,0.4172601699829101,0.61366206407547,0.61366206407547,1.0,1.0,-2.088905096054077,0.8536062240600586,1.2352988719940186,0.3818466365337372,0.9808130264282228,0.9808130264282228,0.0,98.51779174804688,97.0,43960.6640625,0.0,868.1045532226562,1.0,280.90771484375,283.92071533203125,298.8594665527344,299.6292419433594,293.1499938964844,293.1499938964844,280.95001220703125,29359.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4843132495880127,3.4843344688415527,8.100795412246953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.1591796875,0.0,1309.10107421875,1895.4371337890625,0.0,4300.0,0.8646096587181091,1.0,0.0,3.0,1.0,0.0
18001680,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8442014455795288,0.3197908699512481,0.2889709174633026,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8201008439064026,0.2915088534355163,0.2773768603801727,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8367294073104858,0.3110373616218567,0.2185075730085373,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7828586101531982,0.2534143626689911,0.2414924651384353,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6710911989212036,0.1586038321256637,0.7219833731651306,285.1062316894531,284.95001220703125,297.27593994140625,295.2270202636719,297.2799072265625,297.2825927734375,285.102294921875,1.0,0.4168654680252075,0.6237339973449707,0.6237339973449707,1.0,1.0,-2.098578453063965,0.8653403520584106,1.2332381010055542,0.3913697600364685,1.0,1.0,0.0,96.70902252197266,85.0,44429.55859375,0.0,870.4779663085938,1.0,280.94073486328125,283.8952331542969,298.8794860839844,299.71905517578125,293.1499938964844,293.1499938964844,280.6499938964844,29183.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5994081497192383,3.599430561065674,8.644811373414996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.33349609375,0.0,1427.31201171875,1895.4371337890625,0.0,4300.0,0.8886619210243225,1.0,0.0,3.0,1.0,0.0
18001740,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8571035861968994,0.3205858469009399,0.2898578643798828,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8334415555000305,0.2938139736652374,0.2795727849006653,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.850159764289856,0.3128996789455414,0.2198691815137863,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7972108125686646,0.2557479739189148,0.2436827570199966,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6842190623283386,0.1604435294866562,0.7297797799110413,284.9015197753906,284.95001220703125,297.2753601074219,295.2483825683594,297.2816467285156,297.28619384765625,284.9021911621094,1.0,0.4145081639289856,0.6455063819885254,0.6455063819885254,1.0,1.0,-2.1159164905548096,0.887294590473175,1.2286218404769895,0.4094032943248749,0.8957318663597107,0.8957318663597107,0.0,91.47003173828124,85.0,45921.03515625,0.0,867.5479736328125,1.0,280.6620483398437,283.6773986816406,298.9831848144531,299.9851989746094,293.1499938964844,293.1499938964844,280.6499938964844,35471.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6394758224487305,3.6394996643066406,8.838346161610389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.1318359375,0.0,1517.54931640625,1895.4371337890625,0.0,4300.0,0.9016303420066832,1.0,0.0,3.0,1.0,0.0
18001800,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8590876460075378,0.3206577003002167,0.2898799777030945,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8354732990264893,0.2940995097160339,0.2798053026199341,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8522321581840515,0.3131192624568939,0.2199938744306564,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.799389660358429,0.2560409307479858,0.2439229190349578,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6862157583236694,0.1606770157814026,0.7306628227233887,284.9041748046875,284.95001220703125,297.2752990722656,295.2512512207031,297.2816162109375,297.2862243652344,284.90606689453125,1.0,0.4140418767929077,0.6484753489494324,0.6484753489494324,1.0,1.0,-2.1177213191986084,0.8898568153381348,1.2278645038604736,0.4115452468395233,0.8936604261398315,0.8936604261398315,0.0,90.65877532958984,73.0,45971.31640625,0.0,866.2779541015625,1.0,280.65789794921875,283.68121337890625,298.98699951171875,299.984619140625,293.1499938964844,293.1499938964844,280.95001220703125,35870.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632688522338867,3.632712364196777,8.805411084722436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.869140625,0.0,1513.0289306640625,1895.4371337890625,0.0,4300.0,0.900831699371338,1.0,0.0,3.0,1.0,0.0
18001860,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.88270103931427,0.3224640786647796,0.2907932996749878,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.858788013458252,0.2972293198108673,0.2821589708328247,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8763561248779297,0.3158619999885559,0.2214250564575195,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8225809335708618,0.2591481506824493,0.2462841421365738,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7082248330116272,0.1630770564079284,0.7390370965003967,285.0623779296875,284.95001220703125,297.2748413085937,295.2749938964844,297.2862548828125,297.29449462890625,285.061767578125,1.0,0.4093697667121887,0.6471430063247681,0.6471430063247681,1.0,1.0,-2.1362521648406982,0.8982073664665222,1.2380447387695312,0.4155606925487518,1.0,1.0,0.0,82.3486557006836,61.0,45788.15625,0.0,853.2064208984375,1.0,280.9429931640625,283.8372802734375,298.97100830078125,299.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,32206.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78160572052002,3.781630516052246,9.542139878249143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.8896484375,0.0,1655.1661376953125,1895.4371337890625,0.0,4300.0,0.9319549798965454,1.0,0.0,3.0,1.0,0.0
18001920,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.88270103931427,0.3224640786647796,0.2907932996749878,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.858788013458252,0.2972293198108673,0.2821589708328247,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8763561248779297,0.3158619999885559,0.2214250564575195,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8225809335708618,0.2591481506824493,0.2462841421365738,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7082248330116272,0.1630770564079284,0.7390370965003967,285.0623779296875,284.95001220703125,297.2748413085937,295.2749938964844,297.2862548828125,297.29449462890625,285.061767578125,1.0,0.4093697667121887,0.6471430063247681,0.6471430063247681,1.0,1.0,-2.1362521648406982,0.8982073664665222,1.2380447387695312,0.4155606925487518,1.0,1.0,0.0,82.3486557006836,61.0,45788.15625,0.0,853.2064208984375,1.0,280.9429931640625,283.8372802734375,298.97100830078125,299.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,32206.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78160572052002,3.781630516052246,9.542139878249143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.8896484375,0.0,1655.1661376953125,1895.4371337890625,0.0,4300.0,0.9319549798965454,1.0,0.0,3.0,1.0,0.0
18001980,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9179978370666504,0.3235686421394348,0.2917058765888214,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8931865692138672,0.2999910116195678,0.2845540046691894,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.911779522895813,0.3180756866931915,0.2228585928678512,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8536465167999268,0.2619536817073822,0.2486954778432846,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7357144951820374,0.1653490364551544,0.7477854490280151,284.88507080078125,284.95001220703125,297.27508544921875,295.29840087890625,297.28857421875,297.2984313964844,284.8885498046875,1.0,0.4036609530448913,0.6458107233047485,0.6458107233047485,1.0,1.0,-2.1553542613983154,0.9063078761100768,1.2490463256835938,0.4193268120288849,0.9025180339813232,0.9025180339813232,0.0,72.69503021240234,49.0,47018.33203125,0.0,835.449462890625,1.0,280.65606689453125,283.64599609375,299.0628967285156,300.1319274902344,293.1499938964844,293.1499938964844,280.3500061035156,37525.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754504442214966,3.754529714584351,9.4058606237013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.021484375,0.0,1664.311767578125,1895.4371337890625,0.0,4300.0,0.929320514202118,1.0,0.0,3.0,1.0,0.0
