time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002040,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9179978370666504,0.3235686421394348,0.2917058765888214,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8931865692138672,0.2999910116195678,0.2845540046691894,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.911779522895813,0.3180756866931915,0.2228585928678512,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8536465167999268,0.2619536817073822,0.2486954778432846,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7357144951820374,0.1653490364551544,0.7477854490280151,284.88507080078125,284.95001220703125,297.27508544921875,295.29840087890625,297.28857421875,297.2984313964844,284.8885498046875,1.0,0.4036609530448913,0.6458107233047485,0.6458107233047485,1.0,1.0,-2.1553542613983154,0.9063078761100768,1.2490463256835938,0.4193268120288849,0.9025180339813232,0.9025180339813232,0.0,72.69503021240234,49.0,47018.33203125,0.0,835.449462890625,1.0,280.65606689453125,283.64599609375,299.0628967285156,300.1319274902344,293.1499938964844,293.1499938964844,280.3500061035156,37525.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754504442214966,3.754529714584351,9.4058606237013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.021484375,0.0,1664.311767578125,1895.4371337890625,0.0,4300.0,0.929320514202118,1.0,0.0,3.0,1.0,0.0
18002100,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.9420083165168762,0.3239521980285644,0.2918839156627655,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.915571391582489,0.3012430965900421,0.2855552434921264,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9361947774887084,0.3190110623836517,0.2233844995498657,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.8737650513648987,0.2632444202899933,0.2497303187847137,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.7524275183677673,0.1664119213819503,0.7516457438468933,284.7915344238281,284.95001220703125,297.2756042480469,295.3099975585937,297.2891845703125,297.2991027832031,284.7890319824219,1.0,0.400444746017456,0.6451445817947388,0.6451445817947388,1.0,1.0,-2.1632821559906006,0.9096037745475768,1.2536784410476685,0.4207926392555237,0.8056719899177551,0.8056719899177551,0.0,67.678955078125,49.0,47648.421875,0.0,824.254638671875,1.0,280.3982849121094,283.53570556640625,299.1082763671875,300.2913818359375,293.1499938964844,293.1499938964844,280.3500061035156,42702.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62798285484314,3.628007888793945,8.782612894719932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.904296875,0.0,1558.656005859375,1895.4371337890625,0.0,4300.0,0.9021341800689696,1.0,0.0,3.0,1.0,0.0
18002160,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9690147042274476,0.3245046138763428,0.2920360565185547,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.945059299468994,0.3025867342948913,0.2865215837955475,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.964350402355194,0.3200563788414001,0.2238767445087433,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8988317847251892,0.2646161019802093,0.2507342398166656,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7735682129859924,0.1675256490707397,0.7553942799568176,284.87188720703125,284.95001220703125,297.2764587402344,295.3215637207031,297.29034423828125,297.30047607421875,284.8802795410156,1.0,0.3970487117767334,0.64479660987854,0.64479660987854,1.0,1.0,-2.1709234714508057,0.912943720817566,1.2579798698425293,0.4223512411117553,0.8172257542610168,0.8172257542610168,0.0,62.49000549316406,52.0,47413.42578125,0.0,812.0702514648438,1.0,280.3582458496094,283.63214111328125,299.1081237792969,300.2104797363281,293.1499938964844,293.1499938964844,280.6499938964844,42502.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4554569721221924,3.4554803371429443,7.967173587530851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.9794921875,0.0,1373.369384765625,1895.4371337890625,0.0,4300.0,0.8689533472061157,1.0,0.0,3.0,1.0,0.0
18002220,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.3271198272705078,0.2920527160167694,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9844340085983276,0.3062413036823272,0.289473682641983,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.998469352722168,0.3233252465724945,0.2257218062877655,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9415876865386964,0.2682241201400757,0.2536690831184387,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8076719641685486,0.1703662723302841,0.7661807537078857,285.0284118652344,284.95001220703125,297.2794189453125,295.3446350097656,297.2985534667969,297.3125305175781,285.0258483886719,1.0,0.3950495719909668,0.6441006660461426,0.6441006660461426,1.0,1.0,-2.1897435188293457,0.9212047457695008,1.2685387134552002,0.4267315566539764,0.9458138942718506,0.9458138942718506,0.0,56.67720031738281,70.0,47401.015625,0.0,808.9232788085938,1.0,280.6415405273437,283.772216796875,299.0758056640625,300.1151123046875,293.1499938964844,293.1499938964844,280.3500061035156,32436.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622732639312744,3.622755765914917,8.757211844567792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.025390625,0.0,1476.577880859375,1895.4371337890625,0.0,4300.0,0.8965577483177185,1.0,0.0,3.0,1.0,0.0
18002280,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.3271198272705078,0.2920527160167694,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9844340085983276,0.3062413036823272,0.289473682641983,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.998469352722168,0.3233252465724945,0.2257218062877655,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9415876865386964,0.2682241201400757,0.2536690831184387,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8076719641685486,0.1703662723302841,0.7661807537078857,285.0284118652344,284.95001220703125,297.2794189453125,295.3446350097656,297.2985534667969,297.3125305175781,285.0258483886719,1.0,0.3950495719909668,0.6441006660461426,0.6441006660461426,1.0,1.0,-2.1897435188293457,0.9212047457695008,1.2685387134552002,0.4267315566539764,0.9458138942718506,0.9458138942718506,0.0,56.67720031738281,70.0,47401.015625,0.0,808.9232788085938,1.0,280.6415405273437,283.772216796875,299.0758056640625,300.1151123046875,293.1499938964844,293.1499938964844,280.3500061035156,32436.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622732639312744,3.622755765914917,8.757211844567792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.025390625,0.0,1476.577880859375,1895.4371337890625,0.0,4300.0,0.8965577483177185,1.0,0.0,3.0,1.0,0.0
18002340,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.329536885023117,0.2947843968868255,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.984799861907959,0.3093660175800323,0.2926110029220581,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.998424232006073,0.326069712638855,0.2278262227773666,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9426136016845704,0.2713827192783355,0.2568173408508301,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8093918561935425,0.1729851961135864,0.7784287929534912,284.9140014648437,284.95001220703125,297.28448486328125,295.3677978515625,297.3045349121094,297.3192749023437,284.9199523925781,1.0,0.4011278748512268,0.6434046626091003,0.6434046626091003,1.0,1.0,-2.2212634086608887,0.9355337619781494,1.2857296466827393,0.4333201348781585,0.8542618751525879,0.8542618751525879,0.0,58.0313720703125,88.0,48517.1015625,0.0,841.9732055664062,1.0,280.3583374023437,283.65045166015625,299.1585693359375,300.3144226074219,293.1499938964844,293.1499938964844,280.6499938964844,38539.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518365859985352,3.5183889865875244,8.259909236585372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.755859375,0.0,1409.90380859375,1895.4371337890625,0.0,4300.0,0.8785688281059265,1.0,0.0,3.0,1.0,0.0
18002400,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.329536885023117,0.2947843968868255,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.984799861907959,0.3093660175800323,0.2926110029220581,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.998424232006073,0.326069712638855,0.2278262227773666,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9426136016845704,0.2713827192783355,0.2568173408508301,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8093918561935425,0.1729851961135864,0.7784287929534912,284.9140014648437,284.95001220703125,297.28448486328125,295.3677978515625,297.3045349121094,297.3192749023437,284.9199523925781,1.0,0.4011278748512268,0.6434046626091003,0.6434046626091003,1.0,1.0,-2.2212634086608887,0.9355337619781494,1.2857296466827393,0.4333201348781585,0.8542618751525879,0.8542618751525879,0.0,58.0313720703125,88.0,48517.1015625,0.0,841.9732055664062,1.0,280.3583374023437,283.65045166015625,299.1585693359375,300.3144226074219,293.1499938964844,293.1499938964844,280.6499938964844,38539.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518365859985352,3.5183889865875244,8.259909236585372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.755859375,0.0,1409.90380859375,1895.4371337890625,0.0,4300.0,0.8785688281059265,1.0,0.0,3.0,1.0,0.0
18002460,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9702998995780944,0.3312997817993164,0.2979590594768524,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9510969519615172,0.3130714893341064,0.2961789667606354,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9679863452911376,0.3291904330253601,0.2300622761249542,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9056140184402466,0.275050550699234,0.2603752911090851,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7819550037384033,0.1759150177240371,0.7923310995101929,285.06353759765625,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3288269042969,285.0614624023437,1.0,0.4121279418468475,0.642484188079834,0.642484188079834,1.0,1.0,-2.252943277359009,0.949670135974884,1.3032732009887695,0.4404253363609314,1.0,1.0,0.0,65.84805297851562,106.0,48762.265625,0.0,902.185302734375,1.0,280.6425476074219,283.7837829589844,299.143310546875,300.25811767578125,293.1499938964844,293.1499938964844,280.3500061035156,31274.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7134056091308594,3.7134292125701904,9.201064017361204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.603515625,0.0,1568.8909912109375,1895.4371337890625,0.0,4300.0,0.916139543056488,1.0,0.0,3.0,1.0,0.0
18002520,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9702998995780944,0.3312997817993164,0.2979590594768524,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9510969519615172,0.3130714893341064,0.2961789667606354,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9679863452911376,0.3291904330253601,0.2300622761249542,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9056140184402466,0.275050550699234,0.2603752911090851,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7819550037384033,0.1759150177240371,0.7923310995101929,285.06353759765625,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3288269042969,285.0614624023437,1.0,0.4121279418468475,0.642484188079834,0.642484188079834,1.0,1.0,-2.252943277359009,0.949670135974884,1.3032732009887695,0.4404253363609314,1.0,1.0,0.0,65.84805297851562,106.0,48762.265625,0.0,902.185302734375,1.0,280.6425476074219,283.7837829589844,299.143310546875,300.25811767578125,293.1499938964844,293.1499938964844,280.3500061035156,31274.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7134056091308594,3.7134292125701904,9.201064017361204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.603515625,0.0,1568.8909912109375,1895.4371337890625,0.0,4300.0,0.916139543056488,1.0,0.0,3.0,1.0,0.0
18002580,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9210601449012756,0.3323669731616974,0.299602061510086,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.903628408908844,0.316100537776947,0.2997112274169922,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9198266267776488,0.3315220177173614,0.232218325138092,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8653385639190674,0.2781223952770233,0.2639240622520447,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7491093277931213,0.1784455925226211,0.806471586227417,284.90478515625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192443847656,297.3316650390625,284.9081726074219,1.0,0.4260123074054718,0.6415637731552124,0.6415637731552124,1.0,1.0,-2.2830584049224854,0.9630749821662904,1.3199834823608398,0.4471016526222229,0.8950554132461548,0.8950554132461548,0.0,77.8935546875,124.0,50185.79296875,0.0,978.82177734375,1.0,280.3574523925781,283.6083374023437,299.23809814453125,300.4981994628906,293.1499938964844,293.1499938964844,280.6499938964844,37157.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6869168281555176,3.686941385269165,9.070264468391542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.11376953125,0.0,1583.377197265625,1895.4371337890625,0.0,4300.0,0.9142572283744812,1.0,0.0,3.0,1.0,0.0
18002640,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9210601449012756,0.3323669731616974,0.299602061510086,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.903628408908844,0.316100537776947,0.2997112274169922,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9198266267776488,0.3315220177173614,0.232218325138092,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8653385639190674,0.2781223952770233,0.2639240622520447,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7491093277931213,0.1784455925226211,0.806471586227417,284.90478515625,284.95001220703125,297.3026123046875,295.4149169921875,297.3192443847656,297.3316650390625,284.9081726074219,1.0,0.4260123074054718,0.6415637731552124,0.6415637731552124,1.0,1.0,-2.2830584049224854,0.9630749821662904,1.3199834823608398,0.4471016526222229,0.8950554132461548,0.8950554132461548,0.0,77.8935546875,124.0,50185.79296875,0.0,978.82177734375,1.0,280.3574523925781,283.6083374023437,299.23809814453125,300.4981994628906,293.1499938964844,293.1499938964844,280.6499938964844,37157.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6869168281555176,3.686941385269165,9.070264468391542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.11376953125,0.0,1583.377197265625,1895.4371337890625,0.0,4300.0,0.9142572283744812,1.0,0.0,3.0,1.0,0.0
18002700,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8984324932098389,0.3332796692848205,0.3004018366336822,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8836475610733032,0.3177824318408966,0.3013946413993835,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8978782892227173,0.3329092562198639,0.2332267314195633,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8473430871963501,0.2798007428646087,0.2656255066394806,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7346035838127136,0.1797797828912735,0.8132761120796204,285.0517578125,284.95001220703125,297.30914306640625,295.4269714355469,297.323486328125,297.334228515625,285.0616149902344,1.0,0.4335720837116241,0.6411035060882568,0.6411035060882568,1.0,1.0,-2.2974660396575928,0.9694838523864746,1.3279823064804075,0.4502217173576355,0.9998817443847656,0.9998817443847656,0.0,84.98214721679688,124.0,49757.53515625,0.0,1021.3775024414062,1.0,280.6033935546875,283.7677307128906,299.2085266113281,300.3387145996094,293.1499938964844,293.1499938964844,280.6499938964844,33171.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745321750640869,3.7453460693359375,9.359906698591658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.5732421875,0.0,1620.1099853515625,1895.4371337890625,0.0,4300.0,0.9265389442443848,1.0,0.0,3.0,1.0,0.0
18002760,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8805097341537476,0.3345304429531097,0.3016751110553741,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8669405579566956,0.3196994364261627,0.3033894598484039,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8803579211235046,0.3345789611339569,0.2345173805952072,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8326123356819153,0.2816895842552185,0.2676027715206146,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.722520649433136,0.1812632232904434,0.8209445476531982,285.07958984375,284.95001220703125,297.3166198730469,295.43914794921875,297.32940673828125,297.3390197753906,285.0806884765625,1.0,0.4415266513824463,0.6404456496238708,0.6404456496238708,1.0,1.0,-2.314525842666626,0.9770002961158752,1.337525486946106,0.4538668096065521,1.0,1.0,0.0,92.2773208618164,142.0,50147.453125,0.0,1068.098388671875,1.0,280.64312744140625,283.779296875,299.2223815917969,300.4248962402344,293.1499938964844,293.1499938964844,280.3500061035156,32869.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820347785949707,3.8203728199005127,9.738657809066351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.41015625,0.0,1706.55615234375,1895.4371337890625,0.0,4300.0,0.941236972808838,1.0,0.0,3.0,1.0,0.0
18002820,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8487487435340881,0.3358540534973144,0.303766667842865,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8378698229789734,0.3227915167808532,0.3071354031562805,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8494336605072021,0.337000161409378,0.2368566244840622,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8055786490440369,0.284811794757843,0.271353542804718,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6986462473869324,0.1838004887104034,0.8358367681503296,284.9145202636719,284.95001220703125,297.33453369140625,295.46405029296875,297.3382568359375,297.3413391113281,284.9171447753906,1.0,0.4579935073852539,0.6391299366950989,0.6391299366950989,1.0,1.0,-2.346747875213623,0.9910973906517028,1.355650544166565,0.4607825875282287,0.936501920223236,0.936501920223236,0.0,108.44989776611328,130.0,51777.984375,0.0,1167.70166015625,1.0,280.355712890625,283.5889587402344,299.3172912597656,300.6744689941406,293.1499938964844,293.1499938964844,280.04998779296875,36394.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825219631195069,3.8252453804016113,9.763510888660676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.87109375,0.0,1740.081787109375,1895.4371337890625,0.0,4300.0,0.9446192383766174,1.0,0.0,3.0,1.0,0.0
18002880,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8487487435340881,0.3358540534973144,0.303766667842865,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8378698229789734,0.3227915167808532,0.3071354031562805,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8494336605072021,0.337000161409378,0.2368566244840622,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8055786490440369,0.284811794757843,0.271353542804718,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6986462473869324,0.1838004887104034,0.8358367681503296,284.9145202636719,284.95001220703125,297.33453369140625,295.46405029296875,297.3382568359375,297.3413391113281,284.9171447753906,1.0,0.4579935073852539,0.6391299366950989,0.6391299366950989,1.0,1.0,-2.346747875213623,0.9910973906517028,1.355650544166565,0.4607825875282287,0.936501920223236,0.936501920223236,0.0,108.44989776611328,130.0,51777.984375,0.0,1167.70166015625,1.0,280.355712890625,283.5889587402344,299.3172912597656,300.6744689941406,293.1499938964844,293.1499938964844,280.04998779296875,36394.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825219631195069,3.8252453804016113,9.763510888660676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.87109375,0.0,1740.081787109375,1895.4371337890625,0.0,4300.0,0.9446192383766174,1.0,0.0,3.0,1.0,0.0
18002940,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8394282460212708,0.336723268032074,0.3047155141830444,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8302664160728455,0.325387954711914,0.3098032176494598,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8409127593040466,0.3388937413692474,0.2383334934711456,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7979280352592468,0.287468671798706,0.2740823924541473,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6924509406089783,0.1859557628631591,0.8466166257858276,284.8714599609375,284.95001220703125,297.3558349609375,295.4886779785156,297.34637451171875,297.3398132324219,284.8793029785156,1.0,0.4647692441940307,0.6378668546676636,0.6378668546676636,1.0,1.0,-2.3691000938415527,1.000629186630249,1.3684709072113037,0.4653275907039642,0.8455837368965149,0.8455837368965149,0.0,114.8387451171875,130.0,52475.46875,0.0,1218.8353271484375,1.0,280.0582580566406,283.5364685058594,299.372802734375,300.78985595703125,293.1499938964844,293.1499938964844,280.04998779296875,41577.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5993857383728027,3.59941029548645,8.64470337091916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.7763671875,0.0,1518.736328125,1895.4371337890625,0.0,4300.0,0.8992093205451965,1.0,0.0,3.0,1.0,0.0
18003000,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8393601775169373,0.3367872238159179,0.3047552406787872,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8302550315856934,0.3255126476287842,0.3099098801612854,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8408753275871277,0.3389930129051208,0.2383924722671508,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7979303598403931,0.2875939905643463,0.2741911709308624,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6924770474433899,0.1860548853874206,0.8470351099967957,284.8774108886719,284.95001220703125,297.3568420410156,295.48974609375,297.3468322753906,297.33990478515625,284.88409423828125,1.0,0.464930385351181,0.6378142237663269,0.6378142237663269,1.0,1.0,-2.369979858398437,1.0010029077529907,1.3689769506454468,0.465499609708786,0.8475250601768494,0.8475250601768494,0.0,114.92646026611328,118.0,52495.90625,0.0,1220.205322265625,1.0,280.05718994140625,283.5404052734375,299.3724670410156,300.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,41220.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5968587398529053,3.5968830585479736,8.632568437860755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.669921875,0.0,1513.3367919921875,1895.4371337890625,0.0,4300.0,0.8984120488166809,1.0,0.0,3.0,1.0,0.0
18003060,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8450927138328552,0.3394033908843994,0.3066384196281433,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8369647264480591,0.3293840587139129,0.3131707310676574,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8472548127174377,0.3423581719398498,0.2404129654169082,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8053690195083618,0.2914113104343414,0.2774299383163452,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6997542381286621,0.1890454739332199,0.8590344786643982,285.0409545898437,284.95001220703125,297.3839416503906,295.516357421875,297.36334228515625,297.3486022949219,285.03973388671875,1.0,0.4669169485569,0.6363636255264282,0.6363636255264282,1.0,1.0,-2.396886110305786,1.0125257968902588,1.3843603134155271,0.4708770215511322,0.9868828654289246,0.9868828654289246,0.0,113.39248657226562,106.0,52526.25,0.0,1245.31103515625,1.0,280.34295654296875,283.6927185058594,299.3475036621094,300.699951171875,293.1499938964844,293.1499938964844,280.04998779296875,32533.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749643564224243,3.74966812133789,9.38152140861348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.4140625,0.0,1620.2315673828125,1895.4371337890625,0.0,4300.0,0.925171673297882,1.0,0.0,3.0,1.0,0.0
18003120,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8450927138328552,0.3394033908843994,0.3066384196281433,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8369647264480591,0.3293840587139129,0.3131707310676574,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8472548127174377,0.3423581719398498,0.2404129654169082,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8053690195083618,0.2914113104343414,0.2774299383163452,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6997542381286621,0.1890454739332199,0.8590344786643982,285.0409545898437,284.95001220703125,297.3839416503906,295.516357421875,297.36334228515625,297.3486022949219,285.03973388671875,1.0,0.4669169485569,0.6363636255264282,0.6363636255264282,1.0,1.0,-2.396886110305786,1.0125257968902588,1.3843603134155271,0.4708770215511322,0.9868828654289246,0.9868828654289246,0.0,113.39248657226562,106.0,52526.25,0.0,1245.31103515625,1.0,280.34295654296875,283.6927185058594,299.3475036621094,300.699951171875,293.1499938964844,293.1499938964844,280.04998779296875,32533.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749643564224243,3.74966812133789,9.38152140861348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.4140625,0.0,1620.2315673828125,1895.4371337890625,0.0,4300.0,0.925171673297882,1.0,0.0,3.0,1.0,0.0
18003180,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8585704565048218,0.3410959839820862,0.3082077503204345,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.851392924785614,0.3327671885490417,0.3163017928600311,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.861603856086731,0.3450689613819122,0.2422967553138733,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8198941946029663,0.2948156595230102,0.2805593907833099,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7138803005218506,0.1918510645627975,0.8709069490432739,284.90655517578125,284.95001220703125,297.4163818359375,295.5440368652344,297.3793029785156,297.3525695800781,284.91082763671875,1.0,0.4659331142902374,0.6349130868911743,0.6349130868911743,1.0,1.0,-2.422823905944824,1.0235435962677002,1.399280309677124,0.4761342704296112,0.8885652422904968,0.8885652422904968,0.0,107.84359741210938,94.0,53802.34375,0.0,1253.133544921875,1.0,280.0564880371094,283.5422058105469,299.43701171875,300.9248046875,293.1499938964844,293.1499938964844,280.3500061035156,37975.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685579299926758,3.685603857040405,9.063684842658404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.66064453125,0.0,1588.0399169921875,1895.4371337890625,0.0,4300.0,0.914764165878296,1.0,0.0,3.0,1.0,0.0
18003240,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8585704565048218,0.3410959839820862,0.3082077503204345,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.851392924785614,0.3327671885490417,0.3163017928600311,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.861603856086731,0.3450689613819122,0.2422967553138733,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8198941946029663,0.2948156595230102,0.2805593907833099,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7138803005218506,0.1918510645627975,0.8709069490432739,284.90655517578125,284.95001220703125,297.4163818359375,295.5440368652344,297.3793029785156,297.3525695800781,284.91082763671875,1.0,0.4659331142902374,0.6349130868911743,0.6349130868911743,1.0,1.0,-2.422823905944824,1.0235435962677002,1.399280309677124,0.4761342704296112,0.8885652422904968,0.8885652422904968,0.0,107.84359741210938,94.0,53802.34375,0.0,1253.133544921875,1.0,280.0564880371094,283.5422058105469,299.43701171875,300.9248046875,293.1499938964844,293.1499938964844,280.3500061035156,37975.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685579299926758,3.685603857040405,9.063684842658404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.66064453125,0.0,1588.0399169921875,1895.4371337890625,0.0,4300.0,0.914764165878296,1.0,0.0,3.0,1.0,0.0
18003300,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8680487275123596,0.3423459231853485,0.3088946938514709,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.861332893371582,0.3347013592720032,0.3177715539932251,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8715502619743347,0.3467066586017608,0.2431508749723434,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.829169750213623,0.2967316210269928,0.2820344269275665,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7224447727203369,0.1934019923210144,0.8765289187431335,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.3891906738281,297.35626220703125,285.0606384277344,1.0,0.4646533131599426,0.6341877579689026,0.6341877579689026,1.0,1.0,-2.4349634647369385,1.0286715030670166,1.406291961669922,0.4784856736660003,0.9941521883010864,0.9941521883010864,0.0,104.0625,94.0,53353.0078125,0.0,1251.9073486328125,1.0,280.30322265625,283.6977844238281,299.40826416015625,300.76275634765625,293.1499938964844,293.1499938964844,280.3500061035156,33394.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745758295059204,3.745782613754273,9.362088917441724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.998046875,0.0,1622.32666015625,1895.4371337890625,0.0,4300.0,0.9268468618392944,1.0,0.0,3.0,1.0,0.0
18003360,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8810181021690369,0.3439088761806488,0.3100144565105438,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8746338486671448,0.3368736803531647,0.3195388913154602,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8849198818206787,0.3486088514328003,0.2442650645971298,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8412907123565674,0.298861026763916,0.2837706506252289,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7331622838973999,0.1951255947351455,0.8830078840255737,285.0710144042969,284.95001220703125,297.4545288085937,295.5728759765625,297.40093994140625,297.3621520996094,285.0716247558594,1.0,0.4631343483924866,0.6334267854690552,0.6334267854690552,1.0,1.0,-2.4496371746063232,1.0349408388137815,1.4146963357925415,0.4814291894435882,1.0,1.0,0.0,99.47093200683594,82.0,53738.15234375,0.0,1250.29052734375,1.0,280.3431091308594,283.7024841308594,299.4232482910156,300.850341796875,293.1499938964844,293.1499938964844,280.04998779296875,32912.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82245397567749,3.822479248046875,9.749398941494292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.697265625,0.0,1709.4393310546875,1895.4371337890625,0.0,4300.0,0.9417425990104676,1.0,0.0,3.0,1.0,0.0
18003420,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9130257368087769,0.3459126055240631,0.3117145299911499,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.907334327697754,0.3404921889305115,0.3227459192276001,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.918332040309906,0.3514788150787353,0.2461583465337753,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8714780807495117,0.3024629056453705,0.2869455218315124,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7593659162521362,0.1981786489486694,0.8952953219413757,284.9122619628906,284.95001220703125,297.4989318847656,295.6030578613281,297.4223327636719,297.3667297363281,284.91510009765625,1.0,0.4593728482723236,0.6319047212600708,0.6319047212600708,1.0,1.0,-2.476389646530152,1.046225905418396,1.4301637411117554,0.4867990612983703,0.929052472114563,0.929052472114563,0.0,89.7154769897461,70.0,55287.58984375,0.0,1241.3685302734375,1.0,280.0557556152344,283.51983642578125,299.51739501953125,301.0956726074219,293.1499938964844,293.1499938964844,279.75,36757.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8121817111968994,3.8122074604034415,9.697068890091032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2197265625,0.0,1727.1185302734375,1895.4371337890625,0.0,4300.0,0.9419930577278136,1.0,0.0,3.0,1.0,0.0
18003480,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9130257368087769,0.3459126055240631,0.3117145299911499,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.907334327697754,0.3404921889305115,0.3227459192276001,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.918332040309906,0.3514788150787353,0.2461583465337753,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8714780807495117,0.3024629056453705,0.2869455218315124,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7593659162521362,0.1981786489486694,0.8952953219413757,284.9122619628906,284.95001220703125,297.4989318847656,295.6030578613281,297.4223327636719,297.3667297363281,284.91510009765625,1.0,0.4593728482723236,0.6319047212600708,0.6319047212600708,1.0,1.0,-2.476389646530152,1.046225905418396,1.4301637411117554,0.4867990612983703,0.929052472114563,0.929052472114563,0.0,89.7154769897461,70.0,55287.58984375,0.0,1241.3685302734375,1.0,280.0557556152344,283.51983642578125,299.51739501953125,301.0956726074219,293.1499938964844,293.1499938964844,279.75,36757.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8121817111968994,3.8122074604034415,9.697068890091032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2197265625,0.0,1727.1185302734375,1895.4371337890625,0.0,4300.0,0.9419930577278136,1.0,0.0,3.0,1.0,0.0
18003540,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9585688710212708,0.3476952016353607,0.3128071129322052,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.954435169696808,0.3438451886177063,0.3254311382770538,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9643539190292358,0.3540066480636596,0.2475649565458297,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.912929117679596,0.3057997226715088,0.2896279692649841,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7953237295150757,0.2010316699743271,0.9059585332870485,284.8872985839844,284.95001220703125,297.54998779296875,295.6346435546875,297.4447937011719,297.3682556152344,284.8927001953125,1.0,0.4547291100025177,0.6303827166557312,0.6303827166557312,1.0,1.0,-2.498652219772339,1.0554131269454956,1.4432392120361328,0.4910088181495666,0.850997269153595,0.850997269153595,0.0,79.45928192138672,88.0,56008.453125,0.0,1224.625244140625,1.0,279.75732421875,283.47802734375,299.5732116699219,301.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,40722.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5941710472106934,3.5941953659057617,8.61967350829218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2119140625,0.0,1506.7333984375,1895.4371337890625,0.0,4300.0,0.8975003957748413,1.0,0.0,3.0,1.0,0.0
18003600,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9585688710212708,0.3476952016353607,0.3128071129322052,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.954435169696808,0.3438451886177063,0.3254311382770538,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9643539190292358,0.3540066480636596,0.2475649565458297,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.912929117679596,0.3057997226715088,0.2896279692649841,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7953237295150757,0.2010316699743271,0.9059585332870485,284.8872985839844,284.95001220703125,297.54998779296875,295.6346435546875,297.4447937011719,297.3682556152344,284.8927001953125,1.0,0.4547291100025177,0.6303827166557312,0.6303827166557312,1.0,1.0,-2.498652219772339,1.0554131269454956,1.4432392120361328,0.4910088181495666,0.850997269153595,0.850997269153595,0.0,79.45928192138672,88.0,56008.453125,0.0,1224.625244140625,1.0,279.75732421875,283.47802734375,299.5732116699219,301.20721435546875,293.1499938964844,293.1499938964844,280.04998779296875,40722.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5941710472106934,3.5941953659057617,8.61967350829218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2119140625,0.0,1506.7333984375,1895.4371337890625,0.0,4300.0,0.8975003957748413,1.0,0.0,3.0,1.0,0.0
18003660,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9671117663383484,0.3507258594036102,0.3152584135532379,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9643056988716124,0.3479728698730469,0.3291231989860534,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9729912281036376,0.3574926853179931,0.2498172223567962,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.92365700006485,0.3097848296165466,0.293216735124588,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8044509291648865,0.2042324990034103,0.919824719429016,285.04327392578125,284.95001220703125,297.6065979003906,295.6686096191406,297.4729919433594,297.3756103515625,285.04217529296875,1.0,0.4594672918319702,0.6287190914154053,0.6287190914154053,1.0,1.0,-2.5297017097473145,1.0685466527938845,1.4611550569534302,0.4971083402633667,0.9888876676559448,0.9888876676559448,0.0,79.10121154785156,106.0,56154.1875,0.0,1260.80810546875,1.0,280.0429382324219,283.62359619140625,299.5567932128906,301.1328125,293.1499938964844,293.1499938964844,279.75,32452.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750077724456787,3.750102043151856,9.383693395648152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.693359375,0.0,1620.112060546875,1895.4371337890625,0.0,4300.0,0.9252051115036012,1.0,0.0,3.0,1.0,0.0
18003720,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9671117663383484,0.3507258594036102,0.3152584135532379,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9643056988716124,0.3479728698730469,0.3291231989860534,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9729912281036376,0.3574926853179931,0.2498172223567962,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.92365700006485,0.3097848296165466,0.293216735124588,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8044509291648865,0.2042324990034103,0.919824719429016,285.04327392578125,284.95001220703125,297.6065979003906,295.6686096191406,297.4729919433594,297.3756103515625,285.04217529296875,1.0,0.4594672918319702,0.6287190914154053,0.6287190914154053,1.0,1.0,-2.5297017097473145,1.0685466527938845,1.4611550569534302,0.4971083402633667,0.9888876676559448,0.9888876676559448,0.0,79.10121154785156,106.0,56154.1875,0.0,1260.80810546875,1.0,280.0429382324219,283.62359619140625,299.5567932128906,301.1328125,293.1499938964844,293.1499938964844,279.75,32452.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750077724456787,3.750102043151856,9.383693395648152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.693359375,0.0,1620.112060546875,1895.4371337890625,0.0,4300.0,0.9252051115036012,1.0,0.0,3.0,1.0,0.0
18003780,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9406410455703736,0.3521982133388519,0.3172426521778106,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9389819502830504,0.35095876455307,0.3325344920158386,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.947887659072876,0.3596810698509216,0.2518158257007599,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8994066119194031,0.3126870393753052,0.29653200507164,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7854655981063843,0.2065183222293853,0.9325908422470092,284.91278076171875,284.95001220703125,297.6670837402344,295.7056579589844,297.49627685546875,297.3717041015625,284.9164733886719,1.0,0.4691053926944732,0.6270554661750793,0.6270554661750793,1.0,1.0,-2.557915687561035,1.080288052558899,1.477627515792847,0.5026951432228088,0.8959446549415588,0.8959446549415588,0.0,86.8246078491211,124.0,57552.05078125,0.0,1329.4609375,1.0,279.7564392089844,283.4727783203125,299.6529235839844,301.3736267089844,293.1499938964844,293.1499938964844,280.04998779296875,37567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6985695362091056,3.698594331741333,9.127689963861484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.166015625,0.0,1599.7664794921875,1895.4371337890625,0.0,4300.0,0.9173750281333924,1.0,0.0,3.0,1.0,0.0
18003840,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9406410455703736,0.3521982133388519,0.3172426521778106,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9389819502830504,0.35095876455307,0.3325344920158386,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.947887659072876,0.3596810698509216,0.2518158257007599,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8994066119194031,0.3126870393753052,0.29653200507164,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7854655981063843,0.2065183222293853,0.9325908422470092,284.91278076171875,284.95001220703125,297.6670837402344,295.7056579589844,297.49627685546875,297.3717041015625,284.9164733886719,1.0,0.4691053926944732,0.6270554661750793,0.6270554661750793,1.0,1.0,-2.557915687561035,1.080288052558899,1.477627515792847,0.5026951432228088,0.8959446549415588,0.8959446549415588,0.0,86.8246078491211,124.0,57552.05078125,0.0,1329.4609375,1.0,279.7564392089844,283.4727783203125,299.6529235839844,301.3736267089844,293.1499938964844,293.1499938964844,280.04998779296875,37567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6985695362091056,3.698594331741333,9.127689963861484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.166015625,0.0,1599.7664794921875,1895.4371337890625,0.0,4300.0,0.9173750281333924,1.0,0.0,3.0,1.0,0.0
