time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003900,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9210137128829956,0.3531825542449951,0.318093329668045,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9200769662857056,0.3525371253490448,0.3340881764888763,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9286262392997742,0.3609136939048767,0.252695232629776,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.883508563041687,0.3141913414001465,0.2980384528636932,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7719419598579407,0.20761339366436,0.9382146000862122,285.0550537109375,284.95001220703125,297.69873046875,295.7252502441406,297.5087280273437,297.3700256347656,285.0618896484375,1.0,0.4749833345413208,0.6262236833572388,0.6262236833572388,1.0,1.0,-2.570425033569336,1.0854194164276123,1.4850056171417236,0.5050224661827087,1.0,1.0,0.0,92.57638549804688,124.0,57109.4140625,0.0,1370.56201171875,1.0,280.0035705566406,283.6240539550781,299.6304931640625,301.21759033203125,293.1499938964844,293.1499938964844,280.04998779296875,33273.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7604963779449454,3.7605209350585938,9.435906349608558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.14453125,0.0,1638.591064453125,1895.4371337890625,0.0,4300.0,0.9299359321594238,1.0,0.0,3.0,1.0,0.0
18003960,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9035025238990784,0.354381263256073,0.3193386793136596,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9031566977500916,0.3542636632919311,0.3359072506427765,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9105799198150636,0.3623304367065429,0.2538164854049682,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8687694072723389,0.3158215880393982,0.299774706363678,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7594747543334961,0.2087731212377548,0.9444475173950196,285.0722961425781,284.95001220703125,297.731201171875,295.7455139160156,297.5223693847656,297.369873046875,285.072998046875,1.0,0.4814555644989013,0.6252737641334534,0.6252737641334534,1.0,1.0,-2.5850276947021484,1.091416835784912,1.4936108589172363,0.5077704191207886,1.0,1.0,0.0,98.87345886230467,142.0,57491.70703125,0.0,1417.1876220703125,1.0,280.0433044433594,283.6298522949219,299.6501770019531,301.3109130859375,293.1499938964844,293.1499938964844,279.75,33063.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830445289611816,3.830470561981201,9.790205695026089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.4384765625,0.0,1720.28271484375,1895.4371337890625,0.0,4300.0,0.943661332130432,1.0,0.0,3.0,1.0,0.0
18004020,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8705965280532837,0.3553921282291412,0.321160078048706,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8713707327842712,0.3567345142364502,0.3390922844409942,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8774520754814148,0.3640208542346954,0.2556605935096741,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8398420810699463,0.3181782364845276,0.3028319776058197,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7350523471832275,0.210394024848938,0.9554173350334167,284.91461181640625,284.95001220703125,297.7987060546875,295.7879638671875,297.5456237792969,297.36090087890625,284.9171447753906,1.0,0.4952888786792755,0.6233739852905273,0.6233739852905273,1.0,1.0,-2.610121726989746,1.1014363765716553,1.5086853504180908,0.5124050378799438,0.93338805437088,0.93338805437088,0.0,113.9290542602539,160.0,59074.07421875,0.0,1517.3232421875,1.0,279.7557373046875,283.447021484375,299.7510986328125,301.5670166015625,293.1499938964844,293.1499938964844,279.45001220703125,36654.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82293963432312,3.822965383529663,9.751875040819868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.8701171875,0.0,1739.349365234375,1895.4371337890625,0.0,4300.0,0.9443618059158324,1.0,0.0,3.0,1.0,0.0
18004080,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8705965280532837,0.3553921282291412,0.321160078048706,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8713707327842712,0.3567345142364502,0.3390922844409942,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8774520754814148,0.3640208542346954,0.2556605935096741,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8398420810699463,0.3181782364845276,0.3028319776058197,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7350523471832275,0.210394024848938,0.9554173350334167,284.91461181640625,284.95001220703125,297.7987060546875,295.7879638671875,297.5456237792969,297.36090087890625,284.9171447753906,1.0,0.4952888786792755,0.6233739852905273,0.6233739852905273,1.0,1.0,-2.610121726989746,1.1014363765716553,1.5086853504180908,0.5124050378799438,0.93338805437088,0.93338805437088,0.0,113.9290542602539,160.0,59074.07421875,0.0,1517.3232421875,1.0,279.7557373046875,283.447021484375,299.7510986328125,301.5670166015625,293.1499938964844,293.1499938964844,279.45001220703125,36654.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82293963432312,3.822965383529663,9.751875040819868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.8701171875,0.0,1739.349365234375,1895.4371337890625,0.0,4300.0,0.9443618059158324,1.0,0.0,3.0,1.0,0.0
18004140,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8416600227355957,0.3559145927429199,0.3222098350524902,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8434573411941528,0.3586839437484741,0.3415956199169159,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8483733534812927,0.365163654088974,0.2569387257099151,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8142428994178772,0.3200240135192871,0.3052474856376648,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7127218246459961,0.2115012109279632,0.9637324213981628,284.8890380859375,284.95001220703125,297.8692626953125,295.8327331542969,297.5677185058594,297.34771728515625,284.8934326171875,1.0,0.50942462682724,0.6214742064476013,0.6214742064476013,1.0,1.0,-2.628822565078736,1.10846745967865,1.520354986190796,0.5154559016227722,0.8564754128456116,0.8564754128456116,0.0,131.12313842773438,148.0,59746.29296875,0.0,1619.929443359375,1.0,279.4572448730469,283.40252685546875,299.8147888183594,301.6851806640625,293.1499938964844,293.1499938964844,279.75,40417.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616544723510742,3.6165692806243896,8.727321869628213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8984375,0.0,1529.0113525390625,1895.4371337890625,0.0,4300.0,0.9021112322807312,1.0,0.0,3.0,1.0,0.0
18004200,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8416600227355957,0.3559145927429199,0.3222098350524902,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8434573411941528,0.3586839437484741,0.3415956199169159,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8483733534812927,0.365163654088974,0.2569387257099151,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8142428994178772,0.3200240135192871,0.3052474856376648,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7127218246459961,0.2115012109279632,0.9637324213981628,284.8890380859375,284.95001220703125,297.8692626953125,295.8327331542969,297.5677185058594,297.34771728515625,284.8934326171875,1.0,0.50942462682724,0.6214742064476013,0.6214742064476013,1.0,1.0,-2.628822565078736,1.10846745967865,1.520354986190796,0.5154559016227722,0.8564754128456116,0.8564754128456116,0.0,131.12313842773438,148.0,59746.29296875,0.0,1619.929443359375,1.0,279.4572448730469,283.40252685546875,299.8147888183594,301.6851806640625,293.1499938964844,293.1499938964844,279.75,40417.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616544723510742,3.6165692806243896,8.727321869628213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8984375,0.0,1529.0113525390625,1895.4371337890625,0.0,4300.0,0.9021112322807312,1.0,0.0,3.0,1.0,0.0
18004260,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8361752033233643,0.3578973412513733,0.3238548338413238,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8386698365211487,0.3616024553775787,0.3442906141281128,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8430059552192688,0.3674821555614471,0.2584815323352813,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8095753192901611,0.3227228224277496,0.3077613711357116,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7083198428153992,0.2131379544734954,0.9712263345718384,285.02984619140625,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.34429931640625,285.0290832519531,1.0,0.5146158933639526,0.6195737719535828,0.6195737719535828,1.0,1.0,-2.647915840148926,1.1156328916549685,1.532282829284668,0.5185837745666504,0.9808619022369384,0.9808619022369384,0.0,136.36241149902344,136.0,59667.48828125,0.0,1670.5634765625,1.0,279.742431640625,283.5404052734375,299.8087463378906,301.6094665527344,293.1499938964844,293.1499938964844,279.45001220703125,32910.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755988836288452,3.7560133934021,9.413299153493426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.1318359375,0.0,1630.5294189453125,1895.4371337890625,0.0,4300.0,0.9270740151405334,1.0,0.0,3.0,1.0,0.0
18004320,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8361752033233643,0.3578973412513733,0.3238548338413238,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8386698365211487,0.3616024553775787,0.3442906141281128,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8430059552192688,0.3674821555614471,0.2584815323352813,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8095753192901611,0.3227228224277496,0.3077613711357116,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7083198428153992,0.2131379544734954,0.9712263345718384,285.02984619140625,284.95001220703125,297.9426574707031,295.87957763671875,297.5966186523437,297.34429931640625,285.0290832519531,1.0,0.5146158933639526,0.6195737719535828,0.6195737719535828,1.0,1.0,-2.647915840148926,1.1156328916549685,1.532282829284668,0.5185837745666504,0.9808619022369384,0.9808619022369384,0.0,136.36241149902344,136.0,59667.48828125,0.0,1670.5634765625,1.0,279.742431640625,283.5404052734375,299.8087463378906,301.6094665527344,293.1499938964844,293.1499938964844,279.45001220703125,32910.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755988836288452,3.7560133934021,9.413299153493426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.1318359375,0.0,1630.5294189453125,1895.4371337890625,0.0,4300.0,0.9270740151405334,1.0,0.0,3.0,1.0,0.0
18004380,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8402883410453796,0.3588263392448425,0.324895441532135,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8436903357505798,0.3638393878936767,0.3465286195278168,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8475667238235474,0.3689803779125213,0.2596509456634521,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8146259188652039,0.3248114287853241,0.309840977191925,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.712781548500061,0.2143798023462295,0.9770448803901672,284.9085388183594,284.95001220703125,298.0185852050781,295.9282531738281,297.6233825683594,297.33563232421875,284.9117736816406,1.0,0.515098512172699,0.6176733374595642,0.6176733374595642,1.0,1.0,-2.662760734558105,1.1207764148712158,1.5419842004776,0.5208132863044739,0.8865137100219727,0.8865137100219727,0.0,134.6759796142578,124.0,60768.73828125,0.0,1684.247314453125,1.0,279.45672607421875,283.4017028808594,299.90478515625,301.83447265625,293.1499938964844,293.1499938964844,279.75,38073.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679290294647217,3.679314851760864,9.032779075823782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3388671875,0.0,1581.64013671875,1895.4371337890625,0.0,4300.0,0.9136334657669068,1.0,0.0,3.0,1.0,0.0
18004440,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8402883410453796,0.3588263392448425,0.324895441532135,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8436903357505798,0.3638393878936767,0.3465286195278168,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8475667238235474,0.3689803779125213,0.2596509456634521,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8146259188652039,0.3248114287853241,0.309840977191925,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.712781548500061,0.2143798023462295,0.9770448803901672,284.9085388183594,284.95001220703125,298.0185852050781,295.9282531738281,297.6233825683594,297.33563232421875,284.9117736816406,1.0,0.515098512172699,0.6176733374595642,0.6176733374595642,1.0,1.0,-2.662760734558105,1.1207764148712158,1.5419842004776,0.5208132863044739,0.8865137100219727,0.8865137100219727,0.0,134.6759796142578,124.0,60768.73828125,0.0,1684.247314453125,1.0,279.45672607421875,283.4017028808594,299.90478515625,301.83447265625,293.1499938964844,293.1499938964844,279.75,38073.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679290294647217,3.679314851760864,9.032779075823782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.3388671875,0.0,1581.64013671875,1895.4371337890625,0.0,4300.0,0.9136334657669068,1.0,0.0,3.0,1.0,0.0
18004500,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8448267579078674,0.3596934676170349,0.3253059089183807,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8487129211425781,0.3651964664459228,0.3475158512592315,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8523853421211243,0.3700189590454101,0.2601333260536194,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8194583654403687,0.3260644674301147,0.3107507228851318,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170151472091675,0.215126559138298,0.9793628454208374,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.63848876953125,297.3336181640625,285.04901123046875,1.0,0.514121949672699,0.6167230606079102,0.6167230606079102,1.0,1.0,-2.6688947677612305,1.1227562427520752,1.5461385250091553,0.5215274691581726,0.9842569231987,0.9842569231987,0.0,132.15721130371094,124.0,60227.30078125,0.0,1681.6514892578125,1.0,279.7030639648437,283.5469055175781,299.8855895996094,301.67340087890625,293.1499938964844,293.1499938964844,279.75,33589.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7371578216552734,3.737182140350342,9.319146556663328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.640625,0.0,1613.84912109375,1895.4371337890625,0.0,4300.0,0.9249486923217772,1.0,0.0,3.0,1.0,0.0
18004560,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8518523573875427,0.3607886135578155,0.3260898292064667,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8561611771583557,0.3667314350605011,0.3487590253353119,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8596917390823364,0.3712614476680755,0.2608447074890136,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8264007568359375,0.3274802565574646,0.3118859529495239,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7230339050292969,0.2160006612539291,0.9823635816574096,285.04473876953125,284.95001220703125,298.0968017578125,295.978515625,297.655029296875,297.33367919921875,285.04364013671875,1.0,0.512706995010376,0.615821897983551,0.615821897983551,1.0,1.0,-2.6771535873413086,1.1257411241531372,1.5514124631881714,0.5227851867675781,1.0,1.0,0.0,128.53843688964844,112.0,60591.5859375,0.0,1677.0859375,1.0,279.7433166503906,283.5381164550781,299.9075012207031,301.76763916015625,293.1499938964844,293.1499938964844,279.45001220703125,32786.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817472457885742,3.817497491836548,9.724003575684035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.193359375,0.0,1702.447998046875,1895.4371337890625,0.0,4300.0,0.9405149817466736,1.0,0.0,3.0,1.0,0.0
18004620,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8684922456741333,0.3617102801799774,0.3269068598747253,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8739516139030457,0.3689251840114593,0.3507226705551147,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770955801010132,0.3727040290832519,0.2618057429790497,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8425684571266174,0.3295208513736725,0.3136855661869049,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7367557883262634,0.217212289571762,0.9869075417518616,284.9020690917969,284.95001220703125,298.1770324707031,296.0300598144531,297.6840209960937,297.3259582519531,284.90460205078125,1.0,0.50864177942276,0.614019513130188,0.614019513130188,1.0,1.0,-2.689281463623047,1.12965726852417,1.559624195098877,0.5243383646011353,0.9076796174049376,0.9076796174049376,0.0,120.29376983642578,100.0,61797.9765625,0.0,1656.8692626953125,1.0,279.4568176269531,283.3774719238281,300.0066833496094,302.0022277832031,293.1499938964844,293.1499938964844,279.1499938964844,37639.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765194892883301,3.7652204036712646,9.459500347475114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.158203125,0.0,1677.802490234375,1895.4371337890625,0.0,4300.0,0.932243824005127,1.0,0.0,3.0,1.0,0.0
18004680,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8684922456741333,0.3617102801799774,0.3269068598747253,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8739516139030457,0.3689251840114593,0.3507226705551147,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8770955801010132,0.3727040290832519,0.2618057429790497,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8425684571266174,0.3295208513736725,0.3136855661869049,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7367557883262634,0.217212289571762,0.9869075417518616,284.9020690917969,284.95001220703125,298.1770324707031,296.0300598144531,297.6840209960937,297.3259582519531,284.90460205078125,1.0,0.50864177942276,0.614019513130188,0.614019513130188,1.0,1.0,-2.689281463623047,1.12965726852417,1.559624195098877,0.5243383646011353,0.9076796174049376,0.9076796174049376,0.0,120.29376983642578,100.0,61797.9765625,0.0,1656.8692626953125,1.0,279.4568176269531,283.3774719238281,300.0066833496094,302.0022277832031,293.1499938964844,293.1499938964844,279.1499938964844,37639.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765194892883301,3.7652204036712646,9.459500347475114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.158203125,0.0,1677.802490234375,1895.4371337890625,0.0,4300.0,0.932243824005127,1.0,0.0,3.0,1.0,0.0
18004740,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8898780345916748,0.3625291883945465,0.3271756172180176,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.896609902381897,0.3709290027618408,0.352178007364273,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.899236261844635,0.3739456236362457,0.2623408138751983,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8633092641830444,0.3313685953617096,0.315005362033844,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7540981769561768,0.2182291597127914,0.9895930886268616,284.8954467773437,284.95001220703125,298.2590026855469,296.0827331542969,297.7130126953125,297.317138671875,284.89801025390625,1.0,0.5032615065574646,0.6122170686721802,0.6122170686721802,1.0,1.0,-2.6968092918396,1.1314592361450195,1.56535005569458,0.5246153473854065,0.8424002528190613,0.8424002528190613,0.0,110.92828369140624,88.0,62182.7578125,0.0,1624.693115234375,1.0,279.15789794921875,283.3517150878906,300.06768798828125,302.0986022949219,293.1499938964844,293.1499938964844,279.45001220703125,40413.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542837858200073,3.5428617000579834,8.37521270113939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0498046875,0.0,1449.237548828125,1895.4371337890625,0.0,4300.0,0.8859100937843323,1.0,0.0,3.0,1.0,0.0
18004800,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8898780345916748,0.3625291883945465,0.3271756172180176,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.896609902381897,0.3709290027618408,0.352178007364273,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.899236261844635,0.3739456236362457,0.2623408138751983,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8633092641830444,0.3313685953617096,0.315005362033844,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7540981769561768,0.2182291597127914,0.9895930886268616,284.8954467773437,284.95001220703125,298.2590026855469,296.0827331542969,297.7130126953125,297.317138671875,284.89801025390625,1.0,0.5032615065574646,0.6122170686721802,0.6122170686721802,1.0,1.0,-2.6968092918396,1.1314592361450195,1.56535005569458,0.5246153473854065,0.8424002528190613,0.8424002528190613,0.0,110.92828369140624,88.0,62182.7578125,0.0,1624.693115234375,1.0,279.15789794921875,283.3517150878906,300.06768798828125,302.0986022949219,293.1499938964844,293.1499938964844,279.45001220703125,40413.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.542837858200073,3.5428617000579834,8.37521270113939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0498046875,0.0,1449.237548828125,1895.4371337890625,0.0,4300.0,0.8859100937843323,1.0,0.0,3.0,1.0,0.0
18004860,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.924434781074524,0.3647459149360657,0.3284724950790405,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.933142364025116,0.3739172220230102,0.3543274104595184,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.935607373714447,0.3763383328914642,0.2634932696819305,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8953658938407898,0.3340984284877777,0.3169320523738861,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7812320590019226,0.2198598235845565,0.9940547943115234,285.0147399902344,284.95001220703125,298.3424377441406,296.1361999511719,297.7483825683594,297.3182678222656,285.01422119140625,1.0,0.4974546134471893,0.6104757189750671,0.6104757189750671,1.0,1.0,-2.710005760192871,1.1359076499938965,1.574097990989685,0.5260903239250183,0.9491824507713318,0.9491824507713318,0.0,99.76607513427734,76.0,62055.015625,0.0,1592.111083984375,1.0,279.4416809082031,283.4730529785156,300.0669250488281,302.02313232421875,293.1499938964844,293.1499938964844,279.1499938964844,33189.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792690753936768,3.679292917251587,9.032675052367268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.013671875,0.0,1544.7762451171875,1895.4371337890625,0.0,4300.0,0.9096633195877076,1.0,0.0,3.0,1.0,0.0
18004920,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.924434781074524,0.3647459149360657,0.3284724950790405,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.933142364025116,0.3739172220230102,0.3543274104595184,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.935607373714447,0.3763383328914642,0.2634932696819305,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8953658938407898,0.3340984284877777,0.3169320523738861,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7812320590019226,0.2198598235845565,0.9940547943115234,285.0147399902344,284.95001220703125,298.3424377441406,296.1361999511719,297.7483825683594,297.3182678222656,285.01422119140625,1.0,0.4974546134471893,0.6104757189750671,0.6104757189750671,1.0,1.0,-2.710005760192871,1.1359076499938965,1.574097990989685,0.5260903239250183,0.9491824507713318,0.9491824507713318,0.0,99.76607513427734,76.0,62055.015625,0.0,1592.111083984375,1.0,279.4416809082031,283.4730529785156,300.0669250488281,302.02313232421875,293.1499938964844,293.1499938964844,279.1499938964844,33189.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792690753936768,3.679292917251587,9.032675052367268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.013671875,0.0,1544.7762451171875,1895.4371337890625,0.0,4300.0,0.9096633195877076,1.0,0.0,3.0,1.0,0.0
18004980,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9693810939788818,0.3658908605575561,0.3293306231498718,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9776190519332886,0.3762012422084808,0.3562225103378296,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9790775775909424,0.3778797388076782,0.264405220746994,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9404832720756532,0.3361941576004028,0.3186346292495727,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8164490461349487,0.2210854589939117,0.9980035424232484,284.9171142578125,284.95001220703125,298.4270935058594,296.19024658203125,297.78045654296875,297.31298828125,284.9197692871094,1.0,0.4913412928581238,0.6087343096733093,0.6087343096733093,1.0,1.0,-2.721208333969116,1.1394017934799194,1.5818066596984863,0.5271368026733398,0.8681028485298157,0.8681028485298157,0.0,88.60595703125,94.0,63013.12109375,0.0,1556.363037109375,1.0,279.1573791503906,283.3576354980469,300.1612548828125,302.2370300292969,293.1499938964844,293.1499938964844,279.45001220703125,38141.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584422826766968,3.584446668624878,8.572978913434781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6357421875,0.0,1477.1614990234375,1895.4371337890625,0.0,4300.0,0.8928168416023254,1.0,0.0,3.0,1.0,0.0
18005040,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9693810939788818,0.3658908605575561,0.3293306231498718,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9776190519332886,0.3762012422084808,0.3562225103378296,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9790775775909424,0.3778797388076782,0.264405220746994,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9404832720756532,0.3361941576004028,0.3186346292495727,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8164490461349487,0.2210854589939117,0.9980035424232484,284.9171142578125,284.95001220703125,298.4270935058594,296.19024658203125,297.78045654296875,297.31298828125,284.9197692871094,1.0,0.4913412928581238,0.6087343096733093,0.6087343096733093,1.0,1.0,-2.721208333969116,1.1394017934799194,1.5818066596984863,0.5271368026733398,0.8681028485298157,0.8681028485298157,0.0,88.60595703125,94.0,63013.12109375,0.0,1556.363037109375,1.0,279.1573791503906,283.3576354980469,300.1612548828125,302.2370300292969,293.1499938964844,293.1499938964844,279.45001220703125,38141.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.584422826766968,3.584446668624878,8.572978913434781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6357421875,0.0,1477.1614990234375,1895.4371337890625,0.0,4300.0,0.8928168416023254,1.0,0.0,3.0,1.0,0.0
18005100,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9754559993743896,0.3668490052223205,0.3298977613449096,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9836750030517578,0.3775817453861236,0.3572989404201507,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9847896099090576,0.3789319694042206,0.2649511396884918,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9479435086250304,0.337448388338089,0.3196119964122772,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8217158317565918,0.2218190431594848,1.0005676746368408,285.0418395996094,284.95001220703125,298.46978759765625,296.2174072265625,297.7978210449219,297.3123779296875,285.0460205078125,1.0,0.4920700788497925,0.6078636050224304,0.6078636050224304,1.0,1.0,-2.728086471557617,1.141746163368225,1.586340308189392,0.5277998447418213,0.9601393938064576,0.9601393938064576,0.0,87.43415832519531,94.0,62562.02734375,0.0,1560.685546875,1.0,279.4009094238281,283.49102783203125,300.145751953125,302.08184814453125,293.1499938964844,293.1499938964844,279.45001220703125,33372.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649901151657105,3.649924755096436,8.889053333405172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.4091796875,0.0,1513.39892578125,1895.4371337890625,0.0,4300.0,0.905260443687439,1.0,0.0,3.0,1.0,0.0
18005160,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9732738733291626,0.367949903011322,0.3309005200862884,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9819092154502868,0.3790737688541412,0.358718603849411,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.982805609703064,0.3801099956035614,0.2657817602157593,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9457706212997437,0.3388021290302276,0.3209044337272644,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8200500011444092,0.2226242870092392,1.0042682886123655,285.0338134765625,284.95001220703125,298.5126953125,296.24462890625,297.8160095214844,297.31304931640625,285.03204345703125,1.0,0.4943960011005401,0.606951892375946,0.606951892375946,1.0,1.0,-2.737993001937866,1.1454205513000488,1.5925724506378174,0.5291732549667358,0.9853984117507936,0.9853984117507936,0.0,88.58174896240234,112.0,63024.55078125,0.0,1580.1695556640625,1.0,279.4426574707031,283.4733581542969,300.17022705078125,302.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,32324.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739514827728272,3.73953914642334,9.330905754723062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.744140625,0.0,1606.88232421875,1895.4371337890625,0.0,4300.0,0.9227674007415771,1.0,0.0,3.0,1.0,0.0
18005220,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9463126063346864,0.3687914311885834,0.3322592675685882,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.957340657711029,0.3810988068580627,0.3611675798892975,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9577391743659972,0.3813411295413971,0.2670706212520599,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9177474975585938,0.3406287133693695,0.3231503963470459,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7991131544113159,0.2235929667949676,1.010841965675354,284.90997314453125,284.95001220703125,298.59893798828125,296.2991027832031,297.8475036621094,297.3057861328125,284.9129333496094,1.0,0.5022328495979309,0.6051284670829773,0.6051284670829773,1.0,1.0,-2.754723310470581,1.151304006576538,1.603419303894043,0.531292200088501,0.8901751041412354,0.8901751041412354,0.0,96.5041046142578,130.0,64234.21875,0.0,1641.473388671875,1.0,279.15679931640625,283.3308410644531,300.270263671875,302.4219055175781,293.1499938964844,293.1499938964844,279.45001220703125,37647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676130771636963,3.6761553287506095,9.017272759592744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.408203125,0.0,1574.8487548828125,1895.4371337890625,0.0,4300.0,0.9125975966453552,1.0,0.0,3.0,1.0,0.0
18005280,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9463126063346864,0.3687914311885834,0.3322592675685882,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.957340657711029,0.3810988068580627,0.3611675798892975,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9577391743659972,0.3813411295413971,0.2670706212520599,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9177474975585938,0.3406287133693695,0.3231503963470459,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7991131544113159,0.2235929667949676,1.010841965675354,284.90997314453125,284.95001220703125,298.59893798828125,296.2991027832031,297.8475036621094,297.3057861328125,284.9129333496094,1.0,0.5022328495979309,0.6051284670829773,0.6051284670829773,1.0,1.0,-2.754723310470581,1.151304006576538,1.603419303894043,0.531292200088501,0.8901751041412354,0.8901751041412354,0.0,96.5041046142578,130.0,64234.21875,0.0,1641.473388671875,1.0,279.15679931640625,283.3308410644531,300.270263671875,302.4219055175781,293.1499938964844,293.1499938964844,279.45001220703125,37647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676130771636963,3.6761553287506095,9.017272759592744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.408203125,0.0,1574.8487548828125,1895.4371337890625,0.0,4300.0,0.9125975966453552,1.0,0.0,3.0,1.0,0.0
18005340,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.909718692302704,0.3705770075321197,0.3339851796627044,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9215490221977234,0.3837086856365204,0.363858014345169,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9213029146194458,0.3832720518112182,0.2685592770576477,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8856877088546753,0.342951238155365,0.3255976438522339,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7720092535018921,0.224812626838684,1.0178706645965576,285.04296875,284.95001220703125,298.6855773925781,296.3534240722656,297.88232421875,297.30401611328125,285.0419616699219,1.0,0.5128253698348999,0.6033050417900085,0.6033050417900085,1.0,1.0,-2.773200035095215,1.157966136932373,1.6152337789535522,0.5336401462554932,1.0,1.0,0.0,108.45771026611328,148.0,64159.43359375,0.0,1725.1708984375,1.0,279.4435119628906,283.46356201171875,300.2808837890625,302.3685607910156,293.1499938964844,293.1499938964844,279.1499938964844,32776.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815709114074707,3.8157341480255127,9.715021178635652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5849609375,0.0,1700.243896484375,1895.4371337890625,0.0,4300.0,0.9399845004081726,1.0,0.0,3.0,1.0,0.0
18005400,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.909718692302704,0.3705770075321197,0.3339851796627044,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9215490221977234,0.3837086856365204,0.363858014345169,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9213029146194458,0.3832720518112182,0.2685592770576477,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8856877088546753,0.342951238155365,0.3255976438522339,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7720092535018921,0.224812626838684,1.0178706645965576,285.04296875,284.95001220703125,298.6855773925781,296.3534240722656,297.88232421875,297.30401611328125,285.0419616699219,1.0,0.5128253698348999,0.6033050417900085,0.6033050417900085,1.0,1.0,-2.773200035095215,1.157966136932373,1.6152337789535522,0.5336401462554932,1.0,1.0,0.0,108.45771026611328,148.0,64159.43359375,0.0,1725.1708984375,1.0,279.4435119628906,283.46356201171875,300.2808837890625,302.3685607910156,293.1499938964844,293.1499938964844,279.1499938964844,32776.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.815709114074707,3.8157341480255127,9.715021178635652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.5849609375,0.0,1700.243896484375,1895.4371337890625,0.0,4300.0,0.9399845004081726,1.0,0.0,3.0,1.0,0.0
18005460,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8770203590393066,0.3712144792079925,0.335437923669815,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8880249857902527,0.3855149447917938,0.3663878440856933,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872166275978088,0.3842644095420837,0.2698941528797149,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8555408716201782,0.3445331156253814,0.3278985619544983,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.746181309223175,0.2254919558763504,1.0244817733764648,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9129638671875,297.29541015625,284.9093017578125,1.0,0.5249460339546204,0.6012715101242065,0.6012715101242065,1.0,1.0,-2.790308713912964,1.163725733757019,1.6265830993652344,0.5356188416481018,0.9133321046829224,0.9133321046829224,0.0,123.44329071044922,166.0,65497.53125,0.0,1822.26513671875,1.0,279.15704345703125,283.3061828613281,300.38043212890625,302.6132507324219,293.1499938964844,293.1499938964844,278.8500061035156,37350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771703720092773,3.771729230880737,9.4922341986603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.4287109375,0.0,1683.272705078125,1895.4371337890625,0.0,4300.0,0.9334444403648376,1.0,0.0,3.0,1.0,0.0
18005520,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8770203590393066,0.3712144792079925,0.335437923669815,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8880249857902527,0.3855149447917938,0.3663878440856933,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8872166275978088,0.3842644095420837,0.2698941528797149,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8555408716201782,0.3445331156253814,0.3278985619544983,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.746181309223175,0.2254919558763504,1.0244817733764648,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9129638671875,297.29541015625,284.9093017578125,1.0,0.5249460339546204,0.6012715101242065,0.6012715101242065,1.0,1.0,-2.790308713912964,1.163725733757019,1.6265830993652344,0.5356188416481018,0.9133321046829224,0.9133321046829224,0.0,123.44329071044922,166.0,65497.53125,0.0,1822.26513671875,1.0,279.15704345703125,283.3061828613281,300.38043212890625,302.6132507324219,293.1499938964844,293.1499938964844,278.8500061035156,37350.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771703720092773,3.771729230880737,9.4922341986603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.4287109375,0.0,1683.272705078125,1895.4371337890625,0.0,4300.0,0.9334444403648376,1.0,0.0,3.0,1.0,0.0
18005580,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8486555814743042,0.3716447949409485,0.3363586962223053,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8596166968345642,0.3870658874511719,0.3684606850147247,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8582610487937927,0.3849855959415436,0.2708402276039123,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8297603130340576,0.3458475470542907,0.3297617733478546,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7239440679550171,0.2258810698986053,1.0293422937393188,284.8993530273437,284.95001220703125,298.8590087890625,296.46063232421875,297.9423828125,297.2850952148437,284.90155029296875,1.0,0.5375030040740967,0.5992379188537598,0.5992379188537598,1.0,1.0,-2.803123950958252,1.1674880981445312,1.6356358528137207,0.536495566368103,0.8507400751113892,0.8507400751113892,0.0,140.34600830078125,169.0,66017.9375,0.0,1922.896728515625,1.0,278.8577880859375,283.2752380371094,300.443115234375,302.7214050292969,293.1499938964844,293.1499938964844,279.1499938964844,39911.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571110725402832,3.5711348056793213,8.509420013069757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.76171875,0.0,1475.7940673828125,1895.4371337890625,0.0,4300.0,0.8916419744491577,1.0,0.0,3.0,1.0,0.0
18005640,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8486555814743042,0.3716447949409485,0.3363586962223053,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8596166968345642,0.3870658874511719,0.3684606850147247,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8582610487937927,0.3849855959415436,0.2708402276039123,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8297603130340576,0.3458475470542907,0.3297617733478546,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7239440679550171,0.2258810698986053,1.0293422937393188,284.8993530273437,284.95001220703125,298.8590087890625,296.46063232421875,297.9423828125,297.2850952148437,284.90155029296875,1.0,0.5375030040740967,0.5992379188537598,0.5992379188537598,1.0,1.0,-2.803123950958252,1.1674880981445312,1.6356358528137207,0.536495566368103,0.8507400751113892,0.8507400751113892,0.0,140.34600830078125,169.0,66017.9375,0.0,1922.896728515625,1.0,278.8577880859375,283.2752380371094,300.443115234375,302.7214050292969,293.1499938964844,293.1499938964844,279.1499938964844,39911.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571110725402832,3.5711348056793213,8.509420013069757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.76171875,0.0,1475.7940673828125,1895.4371337890625,0.0,4300.0,0.8916419744491577,1.0,0.0,3.0,1.0,0.0
18005700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8406950235366821,0.3724841773509979,0.337073802947998,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8516380786895752,0.3882609903812408,0.3696278929710388,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8500614166259766,0.3858397603034973,0.2714429199695587,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8224091529846191,0.3468751013278961,0.3307917416095733,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.717282772064209,0.2263085395097732,1.0318137407302856,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9594421386719,297.2840576171875,285.0312805175781,1.0,0.5420277714729309,0.5982211828231812,0.5982211828231812,1.0,1.0,-2.8103156089782715,1.1697115898132324,1.6406038999557495,0.5370803475379944,0.9405563473701476,0.9405563473701476,0.0,146.43948364257812,169.0,65539.4375,0.0,1963.5111083984373,1.0,279.09991455078125,283.41192626953125,300.4242553710937,302.5565795898437,293.1499938964844,293.1499938964844,279.1499938964844,34194.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6279921531677246,3.628015518188477,8.782657801020832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.6513671875,0.0,1495.39697265625,1895.4371337890625,0.0,4300.0,0.901086926460266,1.0,0.0,3.0,1.0,0.0
