time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005760,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8356733918190002,0.3734524548053741,0.3380961120128631,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8466236591339111,0.3895689249038696,0.3710126876831054,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.844855785369873,0.3868197798728943,0.2722386121749878,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8176701664924622,0.3480077981948852,0.3320123255252838,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7128044366836548,0.2268258184194564,1.0348414182662964,285.01885986328125,284.95001220703125,298.9452209472656,296.51300048828125,297.9772644042969,297.2845458984375,285.017578125,1.0,0.5460038781166077,0.5972086787223816,0.5972086787223816,1.0,1.0,-2.8192696571350098,1.172726273536682,1.6465433835983276,0.5380693674087524,0.9596936702728271,0.9596936702728271,0.0,151.0543975830078,157.0,65938.546875,0.0,2000.068603515625,1.0,279.1424865722656,283.3961486816406,300.4461364746094,302.65234375,293.1499938964844,293.1499938964844,278.8500061035156,33034.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706529855728149,3.706553936004639,9.16702276754222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.078125,0.0,1574.445068359375,1895.4371337890625,0.0,4300.0,0.915787935256958,1.0,0.0,3.0,1.0,0.0
18005820,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8348299264907837,0.3742002844810486,0.3390741348266601,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8463687896728516,0.3913491666316986,0.3729389309883117,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8440853357315063,0.3877822458744049,0.273125410079956,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8173682689666748,0.3495025038719177,0.3336606323719024,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7120833396911621,0.2273506075143814,1.0380475521087646,284.9161376953125,284.95001220703125,299.03076171875,296.56427001953125,298.0079040527344,297.27764892578125,284.9183959960937,1.0,0.5478323101997375,0.595183789730072,0.595183789730072,1.0,1.0,-2.829671621322632,1.1752749681472778,1.6543967723846436,0.5385494828224182,0.8755541443824768,0.8755541443824768,0.0,152.67213439941406,145.0,66898.6875,0.0,2024.7469482421875,1.0,278.8572082519531,283.27496337890625,300.5362854003906,302.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,37987.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61832046508789,3.61834454536438,8.735893288758234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.427734375,0.0,1512.948486328125,1895.4371337890625,0.0,4300.0,0.9001644849777222,1.0,0.0,3.0,1.0,0.0
18005880,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8348299264907837,0.3742002844810486,0.3390741348266601,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8463687896728516,0.3913491666316986,0.3729389309883117,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8440853357315063,0.3877822458744049,0.273125410079956,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8173682689666748,0.3495025038719177,0.3336606323719024,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7120833396911621,0.2273506075143814,1.0380475521087646,284.9161376953125,284.95001220703125,299.03076171875,296.56427001953125,298.0079040527344,297.27764892578125,284.9183959960937,1.0,0.5478323101997375,0.595183789730072,0.595183789730072,1.0,1.0,-2.829671621322632,1.1752749681472778,1.6543967723846436,0.5385494828224182,0.8755541443824768,0.8755541443824768,0.0,152.67213439941406,145.0,66898.6875,0.0,2024.7469482421875,1.0,278.8572082519531,283.27496337890625,300.5362854003906,302.8673095703125,293.1499938964844,293.1499938964844,279.1499938964844,37987.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61832046508789,3.61834454536438,8.735893288758234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.427734375,0.0,1512.948486328125,1895.4371337890625,0.0,4300.0,0.9001644849777222,1.0,0.0,3.0,1.0,0.0
18005940,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8423603177070618,0.376078337430954,0.3402655720710754,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8546717166900635,0.393857479095459,0.3748843967914581,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8517855405807495,0.3895232379436493,0.2740172445774078,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8250307440757751,0.3515939712524414,0.3352489769458771,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7185193300247192,0.2282900959253311,1.040676832199097,285.02508544921875,284.95001220703125,299.1153564453125,296.6141357421875,298.04229736328125,297.2781066894531,285.02301025390625,1.0,0.5460865497589111,0.5931589007377625,0.5931589007377625,1.0,1.0,-2.839577436447144,1.1775765419006348,1.6620008945465088,0.5387586355209351,0.9850170016288756,0.9850170016288756,0.0,148.14158630371094,133.0,66743.78125,0.0,2019.0145263671875,1.0,279.1430969238281,283.3866882324219,300.5428771972656,302.8034973144531,293.1499938964844,293.1499938964844,278.8500061035156,32655.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761646032333374,3.7616703510284415,9.44167652505712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.7880859375,0.0,1635.1702880859375,1895.4371337890625,0.0,4300.0,0.9278286695480348,1.0,0.0,3.0,1.0,0.0
18006000,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8423603177070618,0.376078337430954,0.3402655720710754,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8546717166900635,0.393857479095459,0.3748843967914581,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8517855405807495,0.3895232379436493,0.2740172445774078,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8250307440757751,0.3515939712524414,0.3352489769458771,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7185193300247192,0.2282900959253311,1.040676832199097,285.02508544921875,284.95001220703125,299.1153564453125,296.6141357421875,298.04229736328125,297.2781066894531,285.02301025390625,1.0,0.5460865497589111,0.5931589007377625,0.5931589007377625,1.0,1.0,-2.839577436447144,1.1775765419006348,1.6620008945465088,0.5387586355209351,0.9850170016288756,0.9850170016288756,0.0,148.14158630371094,133.0,66743.78125,0.0,2019.0145263671875,1.0,279.1430969238281,283.3866882324219,300.5428771972656,302.8034973144531,293.1499938964844,293.1499938964844,278.8500061035156,32655.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761646032333374,3.7616703510284415,9.44167652505712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.7880859375,0.0,1635.1702880859375,1895.4371337890625,0.0,4300.0,0.9278286695480348,1.0,0.0,3.0,1.0,0.0
18006060,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8543035387992859,0.3769477009773254,0.3410377204418182,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8677229285240173,0.3956637978553772,0.3764966130256653,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8640817403793335,0.390397161245346,0.2745928764343261,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8367522954940796,0.3530228734016418,0.3364949822425842,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7282573580741882,0.2288226336240768,1.0422875881195068,284.90496826171875,284.95001220703125,299.1987609863281,296.66241455078125,298.0721130371094,297.2719116210937,284.9075622558594,1.0,0.5422371625900269,0.5911696553230286,0.5911696553230286,1.0,1.0,-2.8465769290924072,1.178540587425232,1.6680363416671753,0.5384341478347778,0.886776864528656,0.886776864528656,0.0,140.79833984375,121.0,67691.8984375,0.0,1994.818359375,1.0,278.85675048828125,283.2507629394531,300.6303405761719,303.0157775878906,293.1499938964844,293.1499938964844,279.1499938964844,38025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680291175842285,3.680315971374512,9.037694894686864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.1259765625,0.0,1582.409423828125,1895.4371337890625,0.0,4300.0,0.913827657699585,1.0,0.0,3.0,1.0,0.0
18006120,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8543035387992859,0.3769477009773254,0.3410377204418182,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8677229285240173,0.3956637978553772,0.3764966130256653,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8640817403793335,0.390397161245346,0.2745928764343261,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8367522954940796,0.3530228734016418,0.3364949822425842,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7282573580741882,0.2288226336240768,1.0422875881195068,284.90496826171875,284.95001220703125,299.1987609863281,296.66241455078125,298.0721130371094,297.2719116210937,284.9075622558594,1.0,0.5422371625900269,0.5911696553230286,0.5911696553230286,1.0,1.0,-2.8465769290924072,1.178540587425232,1.6680363416671753,0.5384341478347778,0.886776864528656,0.886776864528656,0.0,140.79833984375,121.0,67691.8984375,0.0,1994.818359375,1.0,278.85675048828125,283.2507629394531,300.6303405761719,303.0157775878906,293.1499938964844,293.1499938964844,279.1499938964844,38025.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680291175842285,3.680315971374512,9.037694894686864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.1259765625,0.0,1582.409423828125,1895.4371337890625,0.0,4300.0,0.913827657699585,1.0,0.0,3.0,1.0,0.0
18006180,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.872387170791626,0.3789415955543518,0.342133492231369,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8869651556015015,0.3982295989990234,0.3782810568809509,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8825084567070007,0.3921293914318084,0.2753090560436249,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8540063500404358,0.3551112115383148,0.3378575444221496,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7423097491264343,0.229793980717659,1.0440623760223389,285.0241394042969,284.95001220703125,299.2806396484375,296.7088317871094,298.1058349609375,297.2735900878906,285.0222473144531,1.0,0.5371648669242859,0.5891804099082947,0.5891804099082947,1.0,1.0,-2.854663133621216,1.179986596107483,1.674676537513733,0.538151204586029,0.9995453357696532,0.9995453357696532,0.0,131.18077087402344,109.0,67422.671875,0.0,1961.1947021484373,1.0,279.1435241699219,283.3735656738281,300.6328125,302.9400329589844,293.1499938964844,293.1499938964844,278.8500061035156,32879.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811819076538086,3.811844348907471,9.695224889583187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.7138671875,0.0,1696.37646484375,1895.4371337890625,0.0,4300.0,0.939333975315094,1.0,0.0,3.0,1.0,0.0
18006240,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.872387170791626,0.3789415955543518,0.342133492231369,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8869651556015015,0.3982295989990234,0.3782810568809509,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8825084567070007,0.3921293914318084,0.2753090560436249,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8540063500404358,0.3551112115383148,0.3378575444221496,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7423097491264343,0.229793980717659,1.0440623760223389,285.0241394042969,284.95001220703125,299.2806396484375,296.7088317871094,298.1058349609375,297.2735900878906,285.0222473144531,1.0,0.5371648669242859,0.5891804099082947,0.5891804099082947,1.0,1.0,-2.854663133621216,1.179986596107483,1.674676537513733,0.538151204586029,0.9995453357696532,0.9995453357696532,0.0,131.18077087402344,109.0,67422.671875,0.0,1961.1947021484373,1.0,279.1435241699219,283.3735656738281,300.6328125,302.9400329589844,293.1499938964844,293.1499938964844,278.8500061035156,32879.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811819076538086,3.811844348907471,9.695224889583187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.7138671875,0.0,1696.37646484375,1895.4371337890625,0.0,4300.0,0.939333975315094,1.0,0.0,3.0,1.0,0.0
18006300,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8836163282394409,0.379522830247879,0.3427250385284424,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8987412452697754,0.399242103099823,0.3792176246643066,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.893878161907196,0.3926734626293182,0.2757006883621216,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.864772617816925,0.3559131622314453,0.3385775685310364,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7510761618614197,0.2301394343376159,1.0451449155807495,284.8803405761719,284.95001220703125,299.3209533691406,296.73126220703125,298.1208801269531,297.2719116210937,284.875,1.0,0.5344032645225525,0.5881857872009277,0.5881857872009277,1.0,1.0,-2.859142303466797,1.1808775663375854,1.6782647371292114,0.5381831526756287,0.9059445858001708,0.9059445858001708,0.0,125.95353698730467,109.0,68526.2890625,0.0,1942.9644775390625,1.0,278.8939208984375,283.2088928222656,300.6937866210937,303.1846923828125,293.1499938964844,293.1499938964844,278.8500061035156,36340.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803246974945069,3.803272485733032,9.651666914578527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.7099609375,0.0,1713.09619140625,1895.4371337890625,0.0,4300.0,0.9380112290382384,1.0,0.0,3.0,1.0,0.0
18006360,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8949350118637085,0.3798721730709076,0.3428748548030853,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.911012589931488,0.4000760614871979,0.3798296153545379,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.905390202999115,0.3930085897445678,0.2758108675479889,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8758648037910461,0.3565454483032226,0.3390021026134491,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7601306438446045,0.2303565293550491,1.0452957153320312,284.8990478515625,284.95001220703125,299.3607788085937,296.7531433105469,298.1344909667969,297.2682189941406,284.9018859863281,1.0,0.531383216381073,0.5872299671173096,0.5872299671173096,1.0,1.0,-2.860884666442871,1.1805709600448608,1.6803137063980105,0.5375999212265015,0.8960173726081848,0.8960173726081848,0.0,120.89629364013672,97.0,68369.7734375,0.0,1921.10693359375,1.0,278.8565979003906,283.23297119140625,300.7158508300781,303.14776611328125,293.1499938964844,293.1499938964844,279.1499938964844,38124.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731634378433228,3.731659650802612,9.291620699514168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.916015625,0.0,1642.1544189453125,1895.4371337890625,0.0,4300.0,0.925260603427887,1.0,0.0,3.0,1.0,0.0
18006420,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.927592933177948,0.3819200396537781,0.3439469039440155,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9463695883750916,0.4026854932308197,0.3815809190273285,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9395179152488708,0.3947566747665405,0.2764817774295807,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.905907392501831,0.358646959066391,0.3403030931949615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.785106360912323,0.231352761387825,1.0468555688858032,285.0283203125,284.95001220703125,299.4389038085937,296.795166015625,298.1669921875,297.2707824707031,285.0273132324219,1.0,0.5251680016517639,0.585318386554718,0.585318386554718,1.0,1.0,-2.8685152530670166,1.1818302869796753,1.6866850852966309,0.5371944904327393,1.0,1.0,0.0,109.59253692626952,85.0,67988.2734375,0.0,1878.109619140625,1.0,279.1434936523437,283.3673095703125,300.7143859863281,303.0613098144531,293.1499938964844,293.1499938964844,278.8500061035156,33365.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848203897476196,3.84822940826416,9.881194955596584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.8779296875,0.0,1744.27685546875,1895.4371337890625,0.0,4300.0,0.9478074908256532,1.0,0.0,3.0,1.0,0.0
18006480,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.927592933177948,0.3819200396537781,0.3439469039440155,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9463695883750916,0.4026854932308197,0.3815809190273285,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9395179152488708,0.3947566747665405,0.2764817774295807,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.905907392501831,0.358646959066391,0.3403030931949615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.785106360912323,0.231352761387825,1.0468555688858032,285.0283203125,284.95001220703125,299.4389038085937,296.795166015625,298.1669921875,297.2707824707031,285.0273132324219,1.0,0.5251680016517639,0.585318386554718,0.585318386554718,1.0,1.0,-2.8685152530670166,1.1818302869796753,1.6866850852966309,0.5371944904327393,1.0,1.0,0.0,109.59253692626952,85.0,67988.2734375,0.0,1878.109619140625,1.0,279.1434936523437,283.3673095703125,300.7143859863281,303.0613098144531,293.1499938964844,293.1499938964844,278.8500061035156,33365.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848203897476196,3.84822940826416,9.881194955596584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.8779296875,0.0,1744.27685546875,1895.4371337890625,0.0,4300.0,0.9478074908256532,1.0,0.0,3.0,1.0,0.0
18006540,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9685373306274414,0.3828850388526916,0.3446972966194153,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9847029447555542,0.4045639932155609,0.3831316232681274,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978537142276764,0.3956456780433655,0.2769699096679687,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9478994607925416,0.3600864112377167,0.3414234519004822,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166151642799377,0.2319338023662567,1.0480202436447144,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1939697265625,297.2658996582031,284.9004211425781,1.0,0.5187125205993652,0.5834067463874817,0.5834067463874817,1.0,1.0,-2.874622344970703,1.1823461055755615,1.6922763586044312,0.5365568995475769,0.905838668346405,0.905838668346405,0.0,98.33537292480467,103.0,68990.6875,0.0,1832.683349609375,1.0,278.8568725585937,283.2195739746094,300.792236328125,303.2660522460937,293.1499938964844,293.1499938964844,278.54998779296875,38015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7775075435638414,3.777533054351807,9.5214693374146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.021484375,0.0,1695.31201171875,1895.4371337890625,0.0,4300.0,0.935250461101532,1.0,0.0,3.0,1.0,0.0
18006600,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9685373306274414,0.3828850388526916,0.3446972966194153,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9847029447555542,0.4045639932155609,0.3831316232681274,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.978537142276764,0.3956456780433655,0.2769699096679687,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9478994607925416,0.3600864112377167,0.3414234519004822,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166151642799377,0.2319338023662567,1.0480202436447144,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1939697265625,297.2658996582031,284.9004211425781,1.0,0.5187125205993652,0.5834067463874817,0.5834067463874817,1.0,1.0,-2.874622344970703,1.1823461055755615,1.6922763586044312,0.5365568995475769,0.905838668346405,0.905838668346405,0.0,98.33537292480467,103.0,68990.6875,0.0,1832.683349609375,1.0,278.8568725585937,283.2195739746094,300.792236328125,303.2660522460937,293.1499938964844,293.1499938964844,278.54998779296875,38015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7775075435638414,3.777533054351807,9.5214693374146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.021484375,0.0,1695.31201171875,1895.4371337890625,0.0,4300.0,0.935250461101532,1.0,0.0,3.0,1.0,0.0
18006660,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.966956615447998,0.3837489485740661,0.3454018235206604,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9839263558387756,0.4063149690628052,0.384746253490448,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9769824743270874,0.3963847458362579,0.2774544656276703,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9466701745986938,0.3613766133785248,0.3426199555397033,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8152851462364197,0.2323554009199142,1.0499626398086548,284.90020751953125,284.95001220703125,299.5879821777344,296.8712463378906,298.21929931640625,297.2601318359375,284.9017333984375,1.0,0.5209987759590149,0.5815244913101196,0.5815244913101196,1.0,1.0,-2.881757497787476,1.1833510398864746,1.6984065771102903,0.5359617471694946,0.8483203053474426,0.8483203053474426,0.0,99.22559356689452,121.0,69274.0390625,0.0,1848.3768310546875,1.0,278.55780029296875,283.19879150390625,300.8343505859375,303.3358764648437,293.1499938964844,293.1499938964844,278.8500061035156,39992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567188739776612,3.567212581634521,8.490738423461153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.0302734375,0.0,1472.1712646484375,1895.4371337890625,0.0,4300.0,0.8908781409263611,1.0,0.0,3.0,1.0,0.0
18006720,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.966956615447998,0.3837489485740661,0.3454018235206604,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9839263558387756,0.4063149690628052,0.384746253490448,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9769824743270874,0.3963847458362579,0.2774544656276703,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9466701745986938,0.3613766133785248,0.3426199555397033,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8152851462364197,0.2323554009199142,1.0499626398086548,284.90020751953125,284.95001220703125,299.5879821777344,296.8712463378906,298.21929931640625,297.2601318359375,284.9017333984375,1.0,0.5209987759590149,0.5815244913101196,0.5815244913101196,1.0,1.0,-2.881757497787476,1.1833510398864746,1.6984065771102903,0.5359617471694946,0.8483203053474426,0.8483203053474426,0.0,99.22559356689452,121.0,69274.0390625,0.0,1848.3768310546875,1.0,278.55780029296875,283.19879150390625,300.8343505859375,303.3358764648437,293.1499938964844,293.1499938964844,278.8500061035156,39992.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567188739776612,3.567212581634521,8.490738423461153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.0302734375,0.0,1472.1712646484375,1895.4371337890625,0.0,4300.0,0.8908781409263611,1.0,0.0,3.0,1.0,0.0
18006780,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9444715976715088,0.3858505487442016,0.3473387658596039,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9641481041908264,0.4089613258838653,0.3873420655727386,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9554214477539062,0.3981426060199737,0.278740257024765,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9230855107307434,0.3634554743766784,0.3447012305259704,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972298860549927,0.2332854121923446,1.05492901802063,285.0106811523437,284.95001220703125,299.6584167480469,296.90484619140625,298.2492370605469,297.2638854980469,285.01043701171875,1.0,0.5281556844711304,0.5796422362327576,0.5796422362327576,1.0,1.0,-2.897213697433472,1.188053011894226,1.7091606855392456,0.5371615290641785,0.9493118524551392,0.9493118524551392,0.0,106.71014404296876,139.0,69107.1796875,0.0,1910.0552978515625,1.0,278.84185791015625,283.3143615722656,300.8241271972656,303.2460327148437,293.1499938964844,293.1499938964844,278.54998779296875,33428.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69302749633789,3.69305157661438,9.100355669033888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.3642578125,0.0,1562.09814453125,1895.4371337890625,0.0,4300.0,0.9129992127418518,1.0,0.0,3.0,1.0,0.0
18006840,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9444715976715088,0.3858505487442016,0.3473387658596039,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9641481041908264,0.4089613258838653,0.3873420655727386,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9554214477539062,0.3981426060199737,0.278740257024765,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9230855107307434,0.3634554743766784,0.3447012305259704,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7972298860549927,0.2332854121923446,1.05492901802063,285.0106811523437,284.95001220703125,299.6584167480469,296.90484619140625,298.2492370605469,297.2638854980469,285.01043701171875,1.0,0.5281556844711304,0.5796422362327576,0.5796422362327576,1.0,1.0,-2.897213697433472,1.188053011894226,1.7091606855392456,0.5371615290641785,0.9493118524551392,0.9493118524551392,0.0,106.71014404296876,139.0,69107.1796875,0.0,1910.0552978515625,1.0,278.84185791015625,283.3143615722656,300.8241271972656,303.2460327148437,293.1499938964844,293.1499938964844,278.54998779296875,33428.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69302749633789,3.69305157661438,9.100355669033888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.3642578125,0.0,1562.09814453125,1895.4371337890625,0.0,4300.0,0.9129992127418518,1.0,0.0,3.0,1.0,0.0
18006900,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9278019070625304,0.3863708078861236,0.3482832908630371,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9486492276191713,0.4099337756633758,0.3886699974536896,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9389912486076356,0.3986144065856933,0.2793968021869659,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.907211184501648,0.3641787767410278,0.3457767069339752,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7846609354019165,0.2335467636585235,1.05768620967865,284.8857421875,284.95001220703125,299.6924743652344,296.9204406738281,298.26153564453125,297.2621765136719,284.88299560546875,1.0,0.5329002737998962,0.5787010788917542,0.5787010788917542,1.0,1.0,-2.905345916748047,1.190553903579712,1.7147921323776243,0.5379199385643005,0.8667836785316467,0.8667836785316467,0.0,112.3453369140625,139.0,70119.546875,0.0,1951.1654052734373,1.0,278.5966186523437,283.1693115234375,300.8768920898437,303.4799499511719,293.1499938964844,293.1499938964844,278.54998779296875,37236.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6687519550323486,3.668776273727417,8.981109544947685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.1494140625,0.0,1563.43359375,1895.4371337890625,0.0,4300.0,0.9082466959953308,1.0,0.0,3.0,1.0,0.0
18006960,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9091340899467468,0.3866900205612182,0.3488324284553528,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9299873113632202,0.4107486307621002,0.3897165358066559,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9198033809661864,0.3989043831825256,0.2798083424568176,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8909403085708618,0.3647482395172119,0.3465972542762756,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7707082629203796,0.233680784702301,1.0596590042114258,284.9208984375,284.95001220703125,299.7257385253906,296.9351806640625,298.2722473144531,297.2585754394531,284.9227294921875,1.0,0.538022518157959,0.5776739716529846,0.5776739716529846,1.0,1.0,-2.911118030548096,1.191894769668579,1.719223141670227,0.5380091071128845,0.8736379146575928,0.8736379146575928,0.0,119.16289520263672,157.0,70049.03125,0.0,1994.472900390625,1.0,278.5575866699219,283.2027587890625,300.8924865722656,303.43768310546875,293.1499938964844,293.1499938964844,278.8500061035156,37881.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603844404220581,3.603868246078491,8.666133339829685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2138671875,0.0,1496.3214111328125,1895.4371337890625,0.0,4300.0,0.8968936800956726,1.0,0.0,3.0,1.0,0.0
18007020,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8797724843025208,0.3883655071258545,0.3506340682506561,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8982305526733398,0.4130986630916595,0.3923137187957763,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8888675570487976,0.4003057479858398,0.2810516059398651,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8629843592643738,0.3665157556533813,0.3486694693565368,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7470136880874634,0.2343375384807586,1.064794898033142,285.022705078125,284.95001220703125,299.7896728515625,296.9620361328125,298.29742431640625,297.2593994140625,285.0207214355469,1.0,0.549340546131134,0.5756198167800903,0.5756198167800903,1.0,1.0,-2.926557302474976,1.1962840557098389,1.7302733659744265,0.5388768911361694,0.9789476990699768,0.9789476990699768,0.0,133.87449645996094,175.0,69954.9453125,0.0,2093.5546875,1.0,278.8429870605469,283.3075256347656,300.88433837890625,303.3609619140625,293.1499938964844,293.1499938964844,278.54998779296875,32684.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747379302978516,3.747403621673584,9.370194220537088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.5556640625,0.0,1618.762939453125,1895.4371337890625,0.0,4300.0,0.924613893032074,1.0,0.0,3.0,1.0,0.0
18007080,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8797724843025208,0.3883655071258545,0.3506340682506561,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8982305526733398,0.4130986630916595,0.3923137187957763,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8888675570487976,0.4003057479858398,0.2810516059398651,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8629843592643738,0.3665157556533813,0.3486694693565368,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7470136880874634,0.2343375384807586,1.064794898033142,285.022705078125,284.95001220703125,299.7896728515625,296.9620361328125,298.29742431640625,297.2593994140625,285.0207214355469,1.0,0.549340546131134,0.5756198167800903,0.5756198167800903,1.0,1.0,-2.926557302474976,1.1962840557098389,1.7302733659744265,0.5388768911361694,0.9789476990699768,0.9789476990699768,0.0,133.87449645996094,175.0,69954.9453125,0.0,2093.5546875,1.0,278.8429870605469,283.3075256347656,300.88433837890625,303.3609619140625,293.1499938964844,293.1499938964844,278.54998779296875,32684.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747379302978516,3.747403621673584,9.370194220537088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.5556640625,0.0,1618.762939453125,1895.4371337890625,0.0,4300.0,0.924613893032074,1.0,0.0,3.0,1.0,0.0
18007140,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8534305095672607,0.3888088762760162,0.3519530892372131,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871304988861084,0.4145781397819519,0.394587755203247,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8617959022521973,0.4007107019424438,0.282011479139328,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383220434188843,0.3674834966659546,0.3504474461078644,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7261773347854614,0.2344399392604828,1.0690847635269165,284.9100341796875,284.95001220703125,299.8500061035156,296.9851379394531,298.3155822753906,297.2513122558594,284.9122314453125,1.0,0.5613192915916443,0.5735656023025513,0.5735656023025513,1.0,1.0,-2.939331531524658,1.199409246444702,1.739922285079956,0.5392405390739441,0.8865270018577576,0.8865270018577576,0.0,150.64793395996094,193.0,70926.5,0.0,2199.36376953125,1.0,278.556884765625,283.1762084960937,300.9493713378906,303.55438232421875,293.1499938964844,293.1499938964844,278.8500061035156,37832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6686220169067374,3.6686465740203857,8.980473467090633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.7548828125,0.0,1567.76611328125,1895.4371337890625,0.0,4300.0,0.9111350774765016,1.0,0.0,3.0,1.0,0.0
18007200,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8534305095672607,0.3888088762760162,0.3519530892372131,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871304988861084,0.4145781397819519,0.394587755203247,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8617959022521973,0.4007107019424438,0.282011479139328,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383220434188843,0.3674834966659546,0.3504474461078644,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7261773347854614,0.2344399392604828,1.0690847635269165,284.9100341796875,284.95001220703125,299.8500061035156,296.9851379394531,298.3155822753906,297.2513122558594,284.9122314453125,1.0,0.5613192915916443,0.5735656023025513,0.5735656023025513,1.0,1.0,-2.939331531524658,1.199409246444702,1.739922285079956,0.5392405390739441,0.8865270018577576,0.8865270018577576,0.0,150.64793395996094,193.0,70926.5,0.0,2199.36376953125,1.0,278.556884765625,283.1762084960937,300.9493713378906,303.55438232421875,293.1499938964844,293.1499938964844,278.8500061035156,37832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6686220169067374,3.6686465740203857,8.980473467090633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.7548828125,0.0,1567.76611328125,1895.4371337890625,0.0,4300.0,0.9111350774765016,1.0,0.0,3.0,1.0,0.0
18007260,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8328222036361694,0.3902579247951507,0.3535937964916229,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499128818511963,0.4167348444461822,0.3970633447170257,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404470086097717,0.4018861055374145,0.2831381559371948,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186368346214294,0.369028091430664,0.3523738384246826,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7081862092018127,0.2348729968070984,1.0735738277435305,285.0215759277344,284.95001220703125,299.90838623046875,297.0062255859375,298.3373718261719,297.2509460449219,285.0197448730469,1.0,0.5735505819320679,0.5714330077171326,0.5714330077171326,1.0,1.0,-2.953338146209717,1.20296049118042,1.7503776550292969,0.5395469665527344,0.9948128461837769,0.9948128461837769,0.0,167.87904357910156,181.0,70703.640625,0.0,2310.58056640625,1.0,278.84344482421875,283.29168701171875,300.93475341796875,303.46295166015625,293.1499938964844,293.1499938964844,278.54998779296875,32886.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801170110702514,3.80119514465332,9.64112928159011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.3486328125,0.0,1683.6878662109375,1895.4371337890625,0.0,4300.0,0.9369199872016908,1.0,0.0,3.0,1.0,0.0
18007320,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8328222036361694,0.3902579247951507,0.3535937964916229,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8499128818511963,0.4167348444461822,0.3970633447170257,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8404470086097717,0.4018861055374145,0.2831381559371948,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8186368346214294,0.369028091430664,0.3523738384246826,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7081862092018127,0.2348729968070984,1.0735738277435305,285.0215759277344,284.95001220703125,299.90838623046875,297.0062255859375,298.3373718261719,297.2509460449219,285.0197448730469,1.0,0.5735505819320679,0.5714330077171326,0.5714330077171326,1.0,1.0,-2.953338146209717,1.20296049118042,1.7503776550292969,0.5395469665527344,0.9948128461837769,0.9948128461837769,0.0,167.87904357910156,181.0,70703.640625,0.0,2310.58056640625,1.0,278.84344482421875,283.29168701171875,300.93475341796875,303.46295166015625,293.1499938964844,293.1499938964844,278.54998779296875,32886.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801170110702514,3.80119514465332,9.64112928159011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.3486328125,0.0,1683.6878662109375,1895.4371337890625,0.0,4300.0,0.9369199872016908,1.0,0.0,3.0,1.0,0.0
18007380,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8275297284126282,0.3905739188194275,0.354367196559906,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.844921350479126,0.4180933535099029,0.398773193359375,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8349736332893372,0.4021499454975128,0.283667117357254,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8136208057403564,0.3698446154594421,0.3535593450069427,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7028900980949402,0.2348297238349914,1.0750430822372437,284.90069580078125,284.95001220703125,299.9667053222656,297.0271301269531,298.3539733886719,297.2426147460937,284.9029846191406,1.0,0.5768982172012329,0.5693004131317139,0.5693004131317139,1.0,1.0,-2.960165023803711,1.203231930732727,1.7569332122802734,0.5384394526481628,0.8935105204582214,0.8935105204582214,0.0,173.29457092285156,169.0,71566.59375,0.0,2350.09375,1.0,278.5565185546875,283.1541748046875,300.9952392578125,303.6462097167969,293.1499938964844,293.1499938964844,278.8500061035156,38094.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718722105026245,3.718747138977051,9.227429700331412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.7568359375,0.0,1626.9456787109375,1895.4371337890625,0.0,4300.0,0.92240172624588,1.0,0.0,3.0,1.0,0.0
18007440,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8275297284126282,0.3905739188194275,0.354367196559906,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.844921350479126,0.4180933535099029,0.398773193359375,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8349736332893372,0.4021499454975128,0.283667117357254,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8136208057403564,0.3698446154594421,0.3535593450069427,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7028900980949402,0.2348297238349914,1.0750430822372437,284.90069580078125,284.95001220703125,299.9667053222656,297.0271301269531,298.3539733886719,297.2426147460937,284.9029846191406,1.0,0.5768982172012329,0.5693004131317139,0.5693004131317139,1.0,1.0,-2.960165023803711,1.203231930732727,1.7569332122802734,0.5384394526481628,0.8935105204582214,0.8935105204582214,0.0,173.29457092285156,169.0,71566.59375,0.0,2350.09375,1.0,278.5565185546875,283.1541748046875,300.9952392578125,303.6462097167969,293.1499938964844,293.1499938964844,278.8500061035156,38094.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718722105026245,3.718747138977051,9.227429700331412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.7568359375,0.0,1626.9456787109375,1895.4371337890625,0.0,4300.0,0.92240172624588,1.0,0.0,3.0,1.0,0.0
18007500,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.828352689743042,0.391237735748291,0.3546400070190429,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8460580110549927,0.419107586145401,0.3994861841201782,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8357441425323486,0.4026359319686889,0.2838148772716522,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8145745396614075,0.370522528886795,0.3539911806583404,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7034910321235657,0.2349833101034164,1.075031280517578,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3643493652344,297.24200439453125,285.0306091308594,1.0,0.5767223834991455,0.5682340860366821,0.5682340860366821,1.0,1.0,-2.9620277881622314,1.202682614326477,1.759345293045044,0.5373935103416443,0.9824775457382202,0.9824775457382202,0.0,172.80039978027344,169.0,70854.7734375,0.0,2350.953369140625,1.0,278.8038330078125,283.2928466796875,300.9687805175781,303.4592590332031,293.1499938964844,293.1499938964844,278.8500061035156,33995.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767320871353149,3.767345666885376,9.47018520491838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.4365234375,0.0,1652.173095703125,1895.4371337890625,0.0,4300.0,0.9318287372589112,1.0,0.0,3.0,1.0,0.0
18007560,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8314903378486633,0.3921427130699157,0.3553118407726288,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8495213389396667,0.4203052222728729,0.4004758894443512,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8387807011604309,0.4033049643039703,0.2841833829879761,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8177176117897034,0.3713515102863312,0.3546452820301056,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7061941623687744,0.235267624258995,1.0756884813308716,285.0163879394531,284.95001220703125,300.02496337890625,297.0477905273437,298.37603759765625,297.2436218261719,285.0146179199219,1.0,0.5758383274078369,0.5672116875648499,0.5672116875648499,1.0,1.0,-2.966042280197144,1.2031265497207642,1.762915849685669,0.5368844866752625,1.0,1.0,0.0,170.60755920410156,157.0,71112.8828125,0.0,2347.087158203125,1.0,278.84356689453125,283.2770080566406,300.9768981933594,303.5361328125,293.1499938964844,293.1499938964844,278.54998779296875,33242.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83571982383728,3.835745334625244,9.81718699222256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.5205078125,0.0,1728.093505859375,1895.4371337890625,0.0,4300.0,0.9450533986091614,1.0,0.0,3.0,1.0,0.0
