time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007620,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.839688241481781,0.3927116394042969,0.3558657467365265,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.858769416809082,0.4218330085277557,0.4018711745738983,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8469513654708862,0.4036169946193695,0.284401535987854,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259192109107971,0.3722025454044342,0.3553943634033203,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7134023308753967,0.2353437542915344,1.0754252672195437,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.3935546875,297.2374267578125,284.8984069824219,1.0,0.5722622275352478,0.5651668310165405,0.5651668310165405,1.0,1.0,-2.969240427017212,1.2018331289291382,1.7674072980880735,0.5349134802818298,0.8956440687179565,0.8956440687179565,0.0,164.19090270996094,145.0,71873.765625,0.0,2320.3486328125,1.0,278.5561218261719,283.1414794921875,301.0338439941406,303.70721435546875,293.1499938964844,293.1499938964844,278.8500061035156,38368.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7444005012512207,3.744426012039185,9.35530351853231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.3154296875,0.0,1658.9290771484375,1895.4371337890625,0.0,4300.0,0.9282769560813904,1.0,0.0,3.0,1.0,0.0
18007680,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.839688241481781,0.3927116394042969,0.3558657467365265,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.858769416809082,0.4218330085277557,0.4018711745738983,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8469513654708862,0.4036169946193695,0.284401535987854,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8259192109107971,0.3722025454044342,0.3553943634033203,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7134023308753967,0.2353437542915344,1.0754252672195437,284.8958740234375,284.95001220703125,300.08306884765625,297.0682373046875,298.3935546875,297.2374267578125,284.8984069824219,1.0,0.5722622275352478,0.5651668310165405,0.5651668310165405,1.0,1.0,-2.969240427017212,1.2018331289291382,1.7674072980880735,0.5349134802818298,0.8956440687179565,0.8956440687179565,0.0,164.19090270996094,145.0,71873.765625,0.0,2320.3486328125,1.0,278.5561218261719,283.1414794921875,301.0338439941406,303.70721435546875,293.1499938964844,293.1499938964844,278.8500061035156,38368.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7444005012512207,3.744426012039185,9.35530351853231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.3154296875,0.0,1658.9290771484375,1895.4371337890625,0.0,4300.0,0.9282769560813904,1.0,0.0,3.0,1.0,0.0
18007740,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8527994751930237,0.3944593667984009,0.3567485511302948,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8732020258903503,0.4242035746574402,0.4034733772277832,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8600727319717407,0.4048473834991455,0.2847744226455688,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8385036587715149,0.3737775087356567,0.3562788665294647,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7239583134651184,0.2359148263931274,1.0754505395889282,285.01690673828125,284.95001220703125,300.1410217285156,297.0884094238281,298.4164123535156,297.24041748046875,285.0152893066406,1.0,0.5672663450241089,0.5631219744682312,0.5631219744682312,1.0,1.0,-2.9737610816955566,1.2011135816574097,1.7726476192474363,0.5329961776733398,1.0,1.0,0.0,154.99151611328125,133.0,71351.3046875,0.0,2281.805419921875,1.0,278.8438720703125,283.27020263671875,301.0136108398437,303.5902099609375,293.1499938964844,293.1499938964844,278.54998779296875,33453.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85445785522461,3.854483604431152,9.913337635225616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.8134765625,0.0,1752.635986328125,1895.4371337890625,0.0,4300.0,0.9493083357810974,1.0,0.0,3.0,1.0,0.0
18007800,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8527994751930237,0.3944593667984009,0.3567485511302948,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8732020258903503,0.4242035746574402,0.4034733772277832,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8600727319717407,0.4048473834991455,0.2847744226455688,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8385036587715149,0.3737775087356567,0.3562788665294647,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7239583134651184,0.2359148263931274,1.0754505395889282,285.01690673828125,284.95001220703125,300.1410217285156,297.0884094238281,298.4164123535156,297.24041748046875,285.0152893066406,1.0,0.5672663450241089,0.5631219744682312,0.5631219744682312,1.0,1.0,-2.9737610816955566,1.2011135816574097,1.7726476192474363,0.5329961776733398,1.0,1.0,0.0,154.99151611328125,133.0,71351.3046875,0.0,2281.805419921875,1.0,278.8438720703125,283.27020263671875,301.0136108398437,303.5902099609375,293.1499938964844,293.1499938964844,278.54998779296875,33453.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.85445785522461,3.854483604431152,9.913337635225616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.8134765625,0.0,1752.635986328125,1895.4371337890625,0.0,4300.0,0.9493083357810974,1.0,0.0,3.0,1.0,0.0
18007860,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8689004778862,0.3950955271720886,0.3572456836700439,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890830397605896,0.4258295595645904,0.4048294126987457,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8762936592102051,0.4052199423313141,0.2849316895008087,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8539533019065857,0.3746854364871979,0.3569420576095581,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363387942314148,0.2360983192920684,1.0750199556350708,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.434326171875,297.2353820800781,284.8993835449219,1.0,0.5614674091339111,0.561191737651825,0.561191737651825,1.0,1.0,-2.9764654636383057,1.1996814012527466,1.776784062385559,0.530958354473114,0.9001455307006836,0.9001455307006836,0.0,144.92752075195312,121.0,72117.65625,0.0,2235.53125,1.0,278.55682373046875,283.13494873046875,301.0689697265625,303.7589416503906,293.1499938964844,293.1499938964844,278.8500061035156,38356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7631723880767822,3.763198137283325,9.44934129165631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.974609375,0.0,1680.9393310546875,1895.4371337890625,0.0,4300.0,0.9324346780776978,1.0,0.0,3.0,1.0,0.0
18007920,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8689004778862,0.3950955271720886,0.3572456836700439,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890830397605896,0.4258295595645904,0.4048294126987457,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8762936592102051,0.4052199423313141,0.2849316895008087,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8539533019065857,0.3746854364871979,0.3569420576095581,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363387942314148,0.2360983192920684,1.0750199556350708,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.434326171875,297.2353820800781,284.8993835449219,1.0,0.5614674091339111,0.561191737651825,0.561191737651825,1.0,1.0,-2.9764654636383057,1.1996814012527466,1.776784062385559,0.530958354473114,0.9001455307006836,0.9001455307006836,0.0,144.92752075195312,121.0,72117.65625,0.0,2235.53125,1.0,278.55682373046875,283.13494873046875,301.0689697265625,303.7589416503906,293.1499938964844,293.1499938964844,278.8500061035156,38356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7631723880767822,3.763198137283325,9.44934129165631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.974609375,0.0,1680.9393310546875,1895.4371337890625,0.0,4300.0,0.9324346780776978,1.0,0.0,3.0,1.0,0.0
18007980,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8905969858169556,0.3968648910522461,0.3580816984176636,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9144884943962096,0.4282717108726501,0.4064252376556396,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8979748487472534,0.4064933657646179,0.2852794826030731,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8747960925102234,0.3763023316860199,0.3577904999256134,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7528607249259949,0.2367481589317321,1.0750523805618286,285.0212707519531,284.95001220703125,300.2563781738281,297.1277770996094,298.4573974609375,297.2391357421875,285.02001953125,1.0,0.5552010536193848,0.5592615604400635,0.5592615604400635,1.0,1.0,-2.9808571338653564,1.198989748954773,1.7818673849105835,0.529063880443573,1.0,1.0,0.0,133.692138671875,109.0,71550.8359375,0.0,2186.179443359375,1.0,278.84393310546875,283.2677917480469,301.04852294921875,303.63934326171875,293.1499938964844,293.1499938964844,278.54998779296875,33671.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.866907119750977,3.86693286895752,9.977477475331398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6708984375,0.0,1769.6837158203125,1895.4371337890625,0.0,4300.0,0.9522165060043336,1.0,0.0,3.0,1.0,0.0
18008040,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8905969858169556,0.3968648910522461,0.3580816984176636,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9144884943962096,0.4282717108726501,0.4064252376556396,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8979748487472534,0.4064933657646179,0.2852794826030731,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8747960925102234,0.3763023316860199,0.3577904999256134,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7528607249259949,0.2367481589317321,1.0750523805618286,285.0212707519531,284.95001220703125,300.2563781738281,297.1277770996094,298.4573974609375,297.2391357421875,285.02001953125,1.0,0.5552010536193848,0.5592615604400635,0.5592615604400635,1.0,1.0,-2.9808571338653564,1.198989748954773,1.7818673849105835,0.529063880443573,1.0,1.0,0.0,133.692138671875,109.0,71550.8359375,0.0,2186.179443359375,1.0,278.84393310546875,283.2677917480469,301.04852294921875,303.63934326171875,293.1499938964844,293.1499938964844,278.54998779296875,33671.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.866907119750977,3.86693286895752,9.977477475331398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6708984375,0.0,1769.6837158203125,1895.4371337890625,0.0,4300.0,0.9522165060043336,1.0,0.0,3.0,1.0,0.0
18008100,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9034619331359864,0.3973051011562347,0.3585469424724579,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9296666383743286,0.4292019605636596,0.4072803854942322,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.911152482032776,0.4068008959293365,0.2854991555213928,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8873307704925537,0.3768576681613922,0.3582701683044433,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7629547715187073,0.2369334399700164,1.075342297554016,284.87921142578125,284.95001220703125,300.2850646972656,297.1374206542969,298.4670104980469,297.23797607421875,284.8746032714844,1.0,0.5520259737968445,0.5582964420318604,0.5582964420318604,1.0,1.0,-2.9836392402648926,1.1988739967346191,1.7847652435302734,0.5283264517784119,0.9154160022735596,0.9154160022735596,0.0,127.93135833740234,109.0,72595.4375,0.0,2161.733154296875,1.0,278.5937194824219,283.10552978515625,301.0936584472656,303.8648681640625,293.1499938964844,293.1499938964844,278.54998779296875,36746.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8526432514190674,3.8526692390441895,9.904005082717049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.7353515625,0.0,1776.4171142578125,1895.4371337890625,0.0,4300.0,0.9494750499725342,1.0,0.0,3.0,1.0,0.0
18008160,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9170741438865662,0.3974915742874145,0.3585467040538788,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9447558522224426,0.4299434721469879,0.407794326543808,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9253717660903932,0.4068924188613891,0.2854324579238891,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8999370336532593,0.3772339522838592,0.3584436476230621,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7732456922531128,0.2369887083768844,1.0747119188308716,284.8964538574219,284.95001220703125,300.3136901855469,297.1469421386719,298.47515869140625,297.2345886230469,284.8990173339844,1.0,0.5486650466918945,0.5573450922966003,0.5573450922966003,1.0,1.0,-2.983629941940308,1.1975449323654177,1.7860851287841797,0.5269685983657837,0.9041893482208252,0.9041893482208252,0.0,122.49423217773438,97.0,72359.0546875,0.0,2134.05224609375,1.0,278.55633544921875,283.1272888183594,301.1034240722656,303.81005859375,293.1499938964844,293.1499938964844,278.25,38322.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781328201293945,3.781353712081909,9.540739256408417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.61328125,0.0,1702.2503662109375,1895.4371337890625,0.0,4300.0,0.93644917011261,1.0,0.0,3.0,1.0,0.0
18008220,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9511906504631042,0.3980741798877716,0.3585384786128998,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9770714640617372,0.4315515756607055,0.4087878465652466,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9589787721633912,0.4072135686874389,0.2852675020694732,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9329206943511964,0.3780754804611206,0.358733206987381,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.79843670129776,0.2371321767568588,1.0731099843978882,284.89801025390625,284.95001220703125,300.3707580566406,297.16571044921875,298.4925231933594,297.2298278808594,284.8990173339844,1.0,0.5416650772094727,0.5554424524307251,0.5554424524307251,1.0,1.0,-2.983036518096924,1.19462788105011,1.788408637046814,0.5240166187286377,0.8459694385528564,0.8459694385528564,0.0,111.31522369384766,115.0,72383.1875,0.0,2076.160400390625,1.0,278.2577209472656,283.1067810058594,301.1258850097656,303.8450927734375,293.1499938964844,293.1499938964844,278.54998779296875,40155.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567448854446411,3.5674729347229004,8.491977609992318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.439453125,0.0,1473.6368408203125,1895.4371337890625,0.0,4300.0,0.8909479975700378,1.0,0.0,3.0,1.0,0.0
18008280,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9511906504631042,0.3980741798877716,0.3585384786128998,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9770714640617372,0.4315515756607055,0.4087878465652466,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9589787721633912,0.4072135686874389,0.2852675020694732,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9329206943511964,0.3780754804611206,0.358733206987381,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.79843670129776,0.2371321767568588,1.0731099843978882,284.89801025390625,284.95001220703125,300.3707580566406,297.16571044921875,298.4925231933594,297.2298278808594,284.8990173339844,1.0,0.5416650772094727,0.5554424524307251,0.5554424524307251,1.0,1.0,-2.983036518096924,1.19462788105011,1.788408637046814,0.5240166187286377,0.8459694385528564,0.8459694385528564,0.0,111.31522369384766,115.0,72383.1875,0.0,2076.160400390625,1.0,278.2577209472656,283.1067810058594,301.1258850097656,303.8450927734375,293.1499938964844,293.1499938964844,278.54998779296875,40155.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.567448854446411,3.5674729347229004,8.491977609992318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.439453125,0.0,1473.6368408203125,1895.4371337890625,0.0,4300.0,0.8909479975700378,1.0,0.0,3.0,1.0,0.0
18008340,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9537349343299866,0.3999490141868591,0.3600053191184997,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9796541929244996,0.434138685464859,0.4110350310802459,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9610384702682496,0.4086172580718994,0.286094605922699,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9355493187904358,0.3797870278358459,0.3601747453212738,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000100255012512,0.2378637790679931,1.0757842063903809,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5162658691406,297.2354431152344,285.0018920898437,1.0,0.5438679456710815,0.5535398721694946,0.5535398721694946,1.0,1.0,-2.993428945541382,1.1965091228485107,1.796919822692871,0.5232439637184143,0.938704550266266,0.938704550266266,0.0,111.3610610961914,133.0,72025.5390625,0.0,2094.267822265625,1.0,278.54180908203125,283.2203369140625,301.10162353515625,303.7251892089844,293.1499938964844,293.1499938964844,278.25,33817.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679176092147827,3.679199934005737,9.032218599713816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.248046875,0.0,1549.41259765625,1895.4371337890625,0.0,4300.0,0.910187005996704,1.0,0.0,3.0,1.0,0.0
18008400,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9537349343299866,0.3999490141868591,0.3600053191184997,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9796541929244996,0.434138685464859,0.4110350310802459,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9610384702682496,0.4086172580718994,0.286094605922699,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9355493187904358,0.3797870278358459,0.3601747453212738,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000100255012512,0.2378637790679931,1.0757842063903809,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5162658691406,297.2354431152344,285.0018920898437,1.0,0.5438679456710815,0.5535398721694946,0.5535398721694946,1.0,1.0,-2.993428945541382,1.1965091228485107,1.796919822692871,0.5232439637184143,0.938704550266266,0.938704550266266,0.0,111.3610610961914,133.0,72025.5390625,0.0,2094.267822265625,1.0,278.54180908203125,283.2203369140625,301.10162353515625,303.7251892089844,293.1499938964844,293.1499938964844,278.25,33817.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679176092147827,3.679199934005737,9.032218599713816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.248046875,0.0,1549.41259765625,1895.4371337890625,0.0,4300.0,0.910187005996704,1.0,0.0,3.0,1.0,0.0
18008460,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.92972993850708,0.4005422294139862,0.3611224889755249,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9590876698493958,0.4358611404895782,0.4131825566291809,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9372947216033936,0.4090467393398285,0.2868048548698425,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911826193332672,0.3807228207588196,0.3615685701370239,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7817255854606628,0.238086923956871,1.0789541006088257,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5340576171875,297.2315368652344,284.92352294921875,1.0,0.550614595413208,0.5516675114631653,0.5516675114631653,1.0,1.0,-3.0036985874176025,1.198305368423462,1.8053932189941408,0.5226389765739441,0.8676381707191467,0.8676381707191467,0.0,119.7319564819336,151.0,72796.84375,0.0,2154.916748046875,1.0,278.2575378417969,283.1186828613281,301.153076171875,303.8881530761719,293.1499938964844,293.1499938964844,278.54998779296875,37975.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57947039604187,3.5794942378997803,8.549306471650198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.966796875,0.0,1470.6060791015625,1895.4371337890625,0.0,4300.0,0.8916282057762146,1.0,0.0,3.0,1.0,0.0
18008520,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.92972993850708,0.4005422294139862,0.3611224889755249,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9590876698493958,0.4358611404895782,0.4131825566291809,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9372947216033936,0.4090467393398285,0.2868048548698425,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.911826193332672,0.3807228207588196,0.3615685701370239,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7817255854606628,0.238086923956871,1.0789541006088257,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5340576171875,297.2315368652344,284.92352294921875,1.0,0.550614595413208,0.5516675114631653,0.5516675114631653,1.0,1.0,-3.0036985874176025,1.198305368423462,1.8053932189941408,0.5226389765739441,0.8676381707191467,0.8676381707191467,0.0,119.7319564819336,151.0,72796.84375,0.0,2154.916748046875,1.0,278.2575378417969,283.1186828613281,301.153076171875,303.8881530761719,293.1499938964844,293.1499938964844,278.54998779296875,37975.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57947039604187,3.5794942378997803,8.549306471650198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.966796875,0.0,1470.6060791015625,1895.4371337890625,0.0,4300.0,0.8916282057762146,1.0,0.0,3.0,1.0,0.0
18008580,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9006697535514832,0.4019263684749603,0.3626053929328918,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9296953082084656,0.4381533861160278,0.4156466126441955,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.907020390033722,0.4101000726222992,0.2877538502216339,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8853546977043152,0.3821336328983307,0.3632263243198395,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7596279978752136,0.2385644614696502,1.0829081535339355,285.0133361816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5553283691406,297.2336730957031,285.0114440917969,1.0,0.5599495768547058,0.5497951507568359,0.5497951507568359,1.0,1.0,-3.0163230895996094,1.201103448867798,1.815219521522522,0.5223455429077148,0.9626358151435852,0.9626358151435852,0.0,132.0490264892578,169.0,72621.9609375,0.0,2240.46044921875,1.0,278.5427551269531,283.2160949707031,301.13653564453125,303.7957763671875,293.1499938964844,293.1499938964844,278.25,32930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716184377670288,3.716208457946777,9.214839451487932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.2421875,0.0,1584.67626953125,1895.4371337890625,0.0,4300.0,0.9177091717720032,1.0,0.0,3.0,1.0,0.0
18008640,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9006697535514832,0.4019263684749603,0.3626053929328918,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9296953082084656,0.4381533861160278,0.4156466126441955,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.907020390033722,0.4101000726222992,0.2877538502216339,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8853546977043152,0.3821336328983307,0.3632263243198395,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7596279978752136,0.2385644614696502,1.0829081535339355,285.0133361816406,284.95001220703125,300.5399169921875,297.2193908691406,298.5553283691406,297.2336730957031,285.0114440917969,1.0,0.5599495768547058,0.5497951507568359,0.5497951507568359,1.0,1.0,-3.0163230895996094,1.201103448867798,1.815219521522522,0.5223455429077148,0.9626358151435852,0.9626358151435852,0.0,132.0490264892578,169.0,72621.9609375,0.0,2240.46044921875,1.0,278.5427551269531,283.2160949707031,301.13653564453125,303.7957763671875,293.1499938964844,293.1499938964844,278.25,32930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716184377670288,3.716208457946777,9.214839451487932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.2421875,0.0,1584.67626953125,1895.4371337890625,0.0,4300.0,0.9177091717720032,1.0,0.0,3.0,1.0,0.0
18008700,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8870324492454529,0.4020788669586181,0.3633003234863281,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9142122864723206,0.4389245808124542,0.4168701171875,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8930763602256775,0.4102129936218261,0.2882184088230133,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8721957802772522,0.3825065493583679,0.3640526235103607,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7487614750862122,0.2385860681533813,1.0849486589431765,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56353759765625,297.2309265136719,284.8777160644531,1.0,0.5652151703834534,0.5488590002059937,0.5488590002059937,1.0,1.0,-3.022639513015747,1.2024729251861572,1.8201665878295896,0.5222746729850769,0.8735158443450928,0.8735158443450928,0.0,139.34605407714844,169.0,73599.0390625,0.0,2289.365966796875,1.0,278.29620361328125,283.0655822753906,301.18133544921875,304.0240478515625,293.1499938964844,293.1499938964844,278.25,37039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691961526870728,3.691986083984375,9.09510276869696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.8583984375,0.0,1588.2208251953125,1895.4371337890625,0.0,4300.0,0.9133047461509703,1.0,0.0,3.0,1.0,0.0
18008760,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8729937076568604,0.4020583033561706,0.3635823428630829,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8994091749191284,0.4395575821399688,0.4177868366241455,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8788532614707947,0.4101705849170685,0.2884287536144256,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8588895201683044,0.3827419281005859,0.3646029233932495,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7378643155097961,0.2384903579950332,1.0861235857009888,284.9134521484375,284.95001220703125,300.5955505371094,297.236328125,298.5705261230469,297.22662353515625,284.9150695800781,1.0,0.5705870985984802,0.5478138327598572,0.5478138327598572,1.0,1.0,-3.026409149169922,1.2025749683380127,1.82383406162262,0.5214623808860779,0.8769686818122864,0.8769686818122864,0.0,147.45660400390625,187.0,73446.453125,0.0,2338.04150390625,1.0,278.2574157714844,283.0971984863281,301.1904602050781,303.9695739746094,293.1499938964844,293.1499938964844,278.54998779296875,37903.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626601457595825,3.6266255378723145,8.775925834925147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.2421875,0.0,1521.4423828125,1895.4371337890625,0.0,4300.0,0.9018643498420716,1.0,0.0,3.0,1.0,0.0
18008820,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8502492904663086,0.4031641483306885,0.3649179339408874,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8757693767547607,0.4416529536247253,0.4201884269714355,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555442094802856,0.4110026061534881,0.2893111705780029,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373218178749084,0.3839325904846191,0.3661799132823944,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197224497795105,0.2387382984161377,1.0897024869918823,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5898742675781,297.2271423339844,285.0101928710937,1.0,0.5818778276443481,0.545723557472229,0.545723557472229,1.0,1.0,-3.038153171539306,1.2045625448226929,1.8335907459259035,0.5205342173576355,0.9742732048034668,0.9742732048034668,0.0,163.84744262695312,205.0,73192.7890625,0.0,2444.449462890625,1.0,278.5431213378906,283.2023620605469,301.1727600097656,303.8706359863281,293.1499938964844,293.1499938964844,278.25,33038.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756633520126343,3.7566580772399902,9.416531270289852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.224609375,0.0,1632.263671875,1895.4371337890625,0.0,4300.0,0.9269229173660278,1.0,0.0,3.0,1.0,0.0
18008880,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8502492904663086,0.4031641483306885,0.3649179339408874,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8757693767547607,0.4416529536247253,0.4201884269714355,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555442094802856,0.4110026061534881,0.2893111705780029,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8373218178749084,0.3839325904846191,0.3661799132823944,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197224497795105,0.2387382984161377,1.0897024869918823,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5898742675781,297.2271423339844,285.0101928710937,1.0,0.5818778276443481,0.545723557472229,0.545723557472229,1.0,1.0,-3.038153171539306,1.2045625448226929,1.8335907459259035,0.5205342173576355,0.9742732048034668,0.9742732048034668,0.0,163.84744262695312,205.0,73192.7890625,0.0,2444.449462890625,1.0,278.5431213378906,283.2023620605469,301.1727600097656,303.8706359863281,293.1499938964844,293.1499938964844,278.25,33038.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756633520126343,3.7566580772399902,9.416531270289852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.224609375,0.0,1632.263671875,1895.4371337890625,0.0,4300.0,0.9269229173660278,1.0,0.0,3.0,1.0,0.0
18008940,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8303477168083191,0.4030877649784088,0.3657937347888946,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549084067344666,0.4429131746292114,0.4222824275493622,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352580666542053,0.4109178781509399,0.2899428606033325,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8182545304298401,0.3843768835067749,0.367489755153656,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017341256141663,0.2384873479604721,1.092530608177185,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.60369873046875,297.2193603515625,284.9104919433594,1.0,0.5933904051780701,0.543633222579956,0.543633222579956,1.0,1.0,-3.0474648475646973,1.205416917800903,1.842047929763794,0.519198477268219,0.8838871717453003,0.8838871717453003,0.0,181.55416870117188,193.0,74004.265625,0.0,2553.873779296875,1.0,278.25689697265625,283.08038330078125,301.2251281738281,304.0416564941406,293.1499938964844,293.1499938964844,278.54998779296875,38017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666096687316896,3.666121244430542,8.968114002527727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.5986328125,0.0,1566.3150634765625,1895.4371337890625,0.0,4300.0,0.9107455015182496,1.0,0.0,3.0,1.0,0.0
18009000,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8303477168083191,0.4030877649784088,0.3657937347888946,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549084067344666,0.4429131746292114,0.4222824275493622,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8352580666542053,0.4109178781509399,0.2899428606033325,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8182545304298401,0.3843768835067749,0.367489755153656,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7017341256141663,0.2384873479604721,1.092530608177185,284.9086608886719,284.95001220703125,300.7054748535156,297.2685241699219,298.60369873046875,297.2193603515625,284.9104919433594,1.0,0.5933904051780701,0.543633222579956,0.543633222579956,1.0,1.0,-3.0474648475646973,1.205416917800903,1.842047929763794,0.519198477268219,0.8838871717453003,0.8838871717453003,0.0,181.55416870117188,193.0,74004.265625,0.0,2553.873779296875,1.0,278.25689697265625,283.08038330078125,301.2251281738281,304.0416564941406,293.1499938964844,293.1499938964844,278.54998779296875,38017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666096687316896,3.666121244430542,8.968114002527727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.5986328125,0.0,1566.3150634765625,1895.4371337890625,0.0,4300.0,0.9107455015182496,1.0,0.0,3.0,1.0,0.0
18009060,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8262286186218262,0.4040950238704681,0.3665739595890045,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511075973510742,0.4449493885040283,0.4241461157798767,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8309781551361084,0.4116860330104828,0.2904226183891296,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8142684698104858,0.3854853808879852,0.3685078918933868,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974298357963562,0.2386364638805389,1.0933871269226074,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.622314453125,297.2200622558594,285.00732421875,1.0,0.5961682796478271,0.5415862798690796,0.5415862798690796,1.0,1.0,-3.0534729957580566,1.2048684358596802,1.8486045598983765,0.5170868635177612,0.9805266857147216,0.9805266857147216,0.0,186.2476043701172,181.0,73588.515625,0.0,2589.772705078125,1.0,278.5433654785156,283.1895446777344,301.2052001953125,303.9325561523437,293.1499938964844,293.1499938964844,278.25,33251.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787631273269653,3.787656307220459,9.572572707838845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.2841796875,0.0,1670.410888671875,1895.4371337890625,0.0,4300.0,0.9340608716011048,1.0,0.0,3.0,1.0,0.0
18009120,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8262286186218262,0.4040950238704681,0.3665739595890045,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8511075973510742,0.4449493885040283,0.4241461157798767,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8309781551361084,0.4116860330104828,0.2904226183891296,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8142684698104858,0.3854853808879852,0.3685078918933868,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974298357963562,0.2386364638805389,1.0933871269226074,285.00927734375,284.95001220703125,300.7597351074219,297.2837829589844,298.622314453125,297.2200622558594,285.00732421875,1.0,0.5961682796478271,0.5415862798690796,0.5415862798690796,1.0,1.0,-3.0534729957580566,1.2048684358596802,1.8486045598983765,0.5170868635177612,0.9805266857147216,0.9805266857147216,0.0,186.2476043701172,181.0,73588.515625,0.0,2589.772705078125,1.0,278.5433654785156,283.1895446777344,301.2052001953125,303.9325561523437,293.1499938964844,293.1499938964844,278.25,33251.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787631273269653,3.787656307220459,9.572572707838845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.2841796875,0.0,1670.410888671875,1895.4371337890625,0.0,4300.0,0.9340608716011048,1.0,0.0,3.0,1.0,0.0
18009180,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8289753198623657,0.4040550291538238,0.3667095899581909,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548269271850586,0.4462555944919586,0.425475150346756,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337149024009705,0.411656767129898,0.2904940545558929,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173185586929321,0.3859597146511078,0.3690361082553863,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6997843384742737,0.238419234752655,1.0924941301345823,284.9022521972656,284.95001220703125,300.8134460449219,297.29840087890625,298.6360168457031,297.2136535644531,284.90411376953125,1.0,0.5946661829948425,0.5395392775535583,0.5395392775535583,1.0,1.0,-3.0548901557922363,1.2022825479507446,1.8526077270507808,0.5140853524208069,0.8841848373413086,0.8841848373413086,0.0,183.7396240234375,169.0,74214.0859375,0.0,2579.427001953125,1.0,278.2567138671875,283.0669860839844,301.2539367675781,304.08892822265625,293.1499938964844,293.1499938964844,278.54998779296875,38356.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6863138675689697,3.686338663101196,9.067298378795384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.5810546875,0.0,1591.7564697265625,1895.4371337890625,0.0,4300.0,0.9154658913612366,1.0,0.0,3.0,1.0,0.0
18009240,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8289753198623657,0.4040550291538238,0.3667095899581909,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8548269271850586,0.4462555944919586,0.425475150346756,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337149024009705,0.411656767129898,0.2904940545558929,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8173185586929321,0.3859597146511078,0.3690361082553863,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6997843384742737,0.238419234752655,1.0924941301345823,284.9022521972656,284.95001220703125,300.8134460449219,297.29840087890625,298.6360168457031,297.2136535644531,284.90411376953125,1.0,0.5946661829948425,0.5395392775535583,0.5395392775535583,1.0,1.0,-3.0548901557922363,1.2022825479507446,1.8526077270507808,0.5140853524208069,0.8841848373413086,0.8841848373413086,0.0,183.7396240234375,169.0,74214.0859375,0.0,2579.427001953125,1.0,278.2567138671875,283.0669860839844,301.2539367675781,304.08892822265625,293.1499938964844,293.1499938964844,278.54998779296875,38356.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6863138675689697,3.686338663101196,9.067298378795384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.5810546875,0.0,1591.7564697265625,1895.4371337890625,0.0,4300.0,0.9154658913612366,1.0,0.0,3.0,1.0,0.0
18009300,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8322128057479858,0.4045425057411194,0.3667493462562561,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8587191104888916,0.4472753405570984,0.4260953366756439,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8369601964950562,0.4120370149612427,0.2904949486255646,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8206644058227539,0.3865094482898712,0.3692430853843689,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7026956677436829,0.238507404923439,1.091731071472168,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.64501953125,297.2142028808594,285.0250549316406,1.0,0.592880368232727,0.5385158061981201,0.5385158061981201,1.0,1.0,-3.0550105571746826,1.2007359266281128,1.8542746305465696,0.5123388767242432,0.968710482120514,0.968710482120514,0.0,180.7210693359375,169.0,73468.4140625,0.0,2563.93896484375,1.0,278.5030517578125,283.2001037597656,301.22564697265625,303.8946228027344,293.1499938964844,293.1499938964844,278.54998779296875,34110.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.734278678894043,3.7343032360076895,9.304793593400972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.625,0.0,1614.50927734375,1895.4371337890625,0.0,4300.0,0.9244986772537231,1.0,0.0,3.0,1.0,0.0
18009360,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.83714359998703,0.4052078425884247,0.3671663403511047,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8643894195556641,0.4484466910362243,0.4270036518573761,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8418723344802856,0.4125831425189972,0.2907306551933288,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.825545072555542,0.3872021436691284,0.3697011470794678,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7071101069450378,0.2387125343084335,1.0917209386825562,285.0066223144531,284.95001220703125,300.8666076660156,297.3123779296875,298.6552429199219,297.216552734375,285.0048828125,1.0,0.5907732844352722,0.5375808477401733,0.5375808477401733,1.0,1.0,-3.057423591613769,1.2002942562103271,1.8571292161941528,0.5112236738204956,0.9802669286727904,0.9802669286727904,0.0,176.626220703125,157.0,73679.90625,0.0,2547.194091796875,1.0,278.5433349609375,283.181640625,301.23046875,303.9659729003906,293.1499938964844,293.1499938964844,278.25,33463.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7984793186187744,3.79850435256958,9.627483450458385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.1904296875,0.0,1684.9710693359375,1895.4371337890625,0.0,4300.0,0.9367498159408568,1.0,0.0,3.0,1.0,0.0
18009420,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8478845357894897,0.4053008258342743,0.3671881556510925,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8769876956939697,0.4499152600765228,0.4282355010509491,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8527721762657166,0.4127119481563568,0.2907288670539856,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362249732017517,0.3878169059753418,0.3701121509075165,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164464592933655,0.2386484593153,1.09032940864563,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.6696472167969,297.21209716796875,284.9039001464844,1.0,0.5855355858802795,0.5357109308242798,0.5357109308242798,1.0,1.0,-3.057757377624512,1.1974540948867798,1.860303282737732,0.508193850517273,0.8846050500869751,0.8846050500869751,0.0,167.70773315429688,145.0,74266.6953125,0.0,2501.318115234375,1.0,278.25665283203125,283.0616760253906,301.27667236328125,304.1162414550781,293.1499938964844,293.1499938964844,278.54998779296875,38459.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69291877746582,3.692943811416626,9.09982020402822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9814453125,0.0,1600.06591796875,1895.4371337890625,0.0,4300.0,0.9170308113098145,1.0,0.0,3.0,1.0,0.0
