time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009480,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8478845357894897,0.4053008258342743,0.3671881556510925,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8769876956939697,0.4499152600765228,0.4282355010509491,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8527721762657166,0.4127119481563568,0.2907288670539856,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8362249732017517,0.3878169059753418,0.3701121509075165,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7164464592933655,0.2386484593153,1.09032940864563,284.90203857421875,284.95001220703125,300.919189453125,297.3256530761719,298.6696472167969,297.21209716796875,284.9039001464844,1.0,0.5855355858802795,0.5357109308242798,0.5357109308242798,1.0,1.0,-3.057757377624512,1.1974540948867798,1.860303282737732,0.508193850517273,0.8846050500869751,0.8846050500869751,0.0,167.70773315429688,145.0,74266.6953125,0.0,2501.318115234375,1.0,278.25665283203125,283.0616760253906,301.27667236328125,304.1162414550781,293.1499938964844,293.1499938964844,278.54998779296875,38459.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69291877746582,3.692943811416626,9.09982020402822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9814453125,0.0,1600.06591796875,1895.4371337890625,0.0,4300.0,0.9170308113098145,1.0,0.0,3.0,1.0,0.0
18009540,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.863017201423645,0.406552255153656,0.3676085472106933,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941404223442078,0.4522560536861419,0.4297687411308288,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868055522441864,0.4137696325778961,0.2909586131572723,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509145379066467,0.3891806006431579,0.3707567453384399,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7282944917678833,0.2390681356191635,1.0894935131072998,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.689208984375,297.21649169921875,285.0054626464844,1.0,0.5795753598213196,0.533841073513031,0.533841073513031,1.0,1.0,-3.06014370918274,1.1954845190048218,1.8646591901779173,0.5053837299346924,0.9816340804100036,0.9816340804100036,0.0,157.0417938232422,133.0,73720.8671875,0.0,2450.1669921875,1.0,278.54351806640625,283.1771240234375,301.2518615722656,303.9911499023437,293.1499938964844,293.1499938964844,278.25,33499.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8044803142547607,3.8045053482055664,9.657928785600234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.3359375,0.0,1692.41943359375,1895.4371337890625,0.0,4300.0,0.938042163848877,1.0,0.0,3.0,1.0,0.0
18009600,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.863017201423645,0.406552255153656,0.3676085472106933,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8941404223442078,0.4522560536861419,0.4297687411308288,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.868055522441864,0.4137696325778961,0.2909586131572723,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509145379066467,0.3891806006431579,0.3707567453384399,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7282944917678833,0.2390681356191635,1.0894935131072998,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.689208984375,297.21649169921875,285.0054626464844,1.0,0.5795753598213196,0.533841073513031,0.533841073513031,1.0,1.0,-3.06014370918274,1.1954845190048218,1.8646591901779173,0.5053837299346924,0.9816340804100036,0.9816340804100036,0.0,157.0417938232422,133.0,73720.8671875,0.0,2450.1669921875,1.0,278.54351806640625,283.1771240234375,301.2518615722656,303.9911499023437,293.1499938964844,293.1499938964844,278.25,33499.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8044803142547607,3.8045053482055664,9.657928785600234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.3359375,0.0,1692.41943359375,1895.4371337890625,0.0,4300.0,0.938042163848877,1.0,0.0,3.0,1.0,0.0
18009660,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8806817531585693,0.4067022204399109,0.3676168918609619,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9144116640090942,0.4538411200046539,0.4310406148433685,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8859588503837585,0.4139943420886993,0.2909725904464721,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8682628870010376,0.389884352684021,0.3711820840835571,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7417240142822266,0.2390958964824676,1.0881874561309814,284.9020690917969,284.95001220703125,301.0224609375,297.3501281738281,298.7035522460937,297.2130432128906,284.9039611816406,1.0,0.5731807947158813,0.5320191383361816,0.5320191383361816,1.0,1.0,-3.060648202896118,1.1927292346954346,1.867918968200684,0.5024113059043884,0.8858664035797119,0.8858664035797119,0.0,146.17820739746094,121.0,74313.234375,0.0,2394.400146484375,1.0,278.2566223144531,283.0565490722656,301.296875,304.14013671875,293.1499938964844,293.1499938964844,278.54998779296875,38460.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699101448059082,3.6991262435913086,9.130314992944476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.931640625,0.0,1607.1456298828125,1895.4371337890625,0.0,4300.0,0.918403387069702,1.0,0.0,3.0,1.0,0.0
18009720,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8806817531585693,0.4067022204399109,0.3676168918609619,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9144116640090942,0.4538411200046539,0.4310406148433685,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8859588503837585,0.4139943420886993,0.2909725904464721,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8682628870010376,0.389884352684021,0.3711820840835571,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7417240142822266,0.2390958964824676,1.0881874561309814,284.9020690917969,284.95001220703125,301.0224609375,297.3501281738281,298.7035522460937,297.2130432128906,284.9039611816406,1.0,0.5731807947158813,0.5320191383361816,0.5320191383361816,1.0,1.0,-3.060648202896118,1.1927292346954346,1.867918968200684,0.5024113059043884,0.8858664035797119,0.8858664035797119,0.0,146.17820739746094,121.0,74313.234375,0.0,2394.400146484375,1.0,278.2566223144531,283.0565490722656,301.296875,304.14013671875,293.1499938964844,293.1499938964844,278.54998779296875,38460.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699101448059082,3.6991262435913086,9.130314992944476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.931640625,0.0,1607.1456298828125,1895.4371337890625,0.0,4300.0,0.918403387069702,1.0,0.0,3.0,1.0,0.0
18009780,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9039520025253296,0.4079985022544861,0.3680372834205627,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9425987005233764,0.4562924206256866,0.4326344430446625,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.90956848859787,0.4151343107223511,0.2912287414073944,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8911887407302856,0.391324371099472,0.3718569576740265,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759600818157196,0.2395817935466766,1.087468147277832,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.722900390625,297.2181701660156,285.00634765625,1.0,0.5665614604949951,0.5301972031593323,0.5301972031593323,1.0,1.0,-3.063315868377685,1.1908915042877195,1.8724243640899656,0.4996848702430725,0.9838040471076964,0.9838040471076964,0.0,134.44288635253906,109.0,73763.421875,0.0,2338.042724609375,1.0,278.5435485839844,283.1727600097656,301.2709655761719,304.0136108398437,293.1499938964844,293.1499938964844,278.25,33500.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810309648513794,3.8103346824646,9.68754648056347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.5908203125,0.0,1699.4178466796875,1895.4371337890625,0.0,4300.0,0.9393641352653505,1.0,0.0,3.0,1.0,0.0
18009840,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9039520025253296,0.4079985022544861,0.3680372834205627,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9425987005233764,0.4562924206256866,0.4326344430446625,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.90956848859787,0.4151343107223511,0.2912287414073944,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8911887407302856,0.391324371099472,0.3718569576740265,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759600818157196,0.2395817935466766,1.087468147277832,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.722900390625,297.2181701660156,285.00634765625,1.0,0.5665614604949951,0.5301972031593323,0.5301972031593323,1.0,1.0,-3.063315868377685,1.1908915042877195,1.8724243640899656,0.4996848702430725,0.9838040471076964,0.9838040471076964,0.0,134.44288635253906,109.0,73763.421875,0.0,2338.042724609375,1.0,278.5435485839844,283.1727600097656,301.2709655761719,304.0136108398437,293.1499938964844,293.1499938964844,278.25,33500.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810309648513794,3.8103346824646,9.68754648056347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.5908203125,0.0,1699.4178466796875,1895.4371337890625,0.0,4300.0,0.9393641352653505,1.0,0.0,3.0,1.0,0.0
18009900,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9184887409210204,0.4081741571426391,0.3682597875595093,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.95809006690979,0.4571971297264099,0.4334660768508911,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9246206879615784,0.4153558015823364,0.2913832366466522,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9046168327331544,0.3917710781097412,0.3722313642501831,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7703655958175659,0.2396694123744964,1.0873043537139893,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7304077148437,297.217529296875,284.8676452636719,1.0,0.5632515549659729,0.5292862057685852,0.5292862057685852,1.0,1.0,-3.0650277137756348,1.1901077032089231,1.8749198913574217,0.4984955191612243,0.8893799781799316,0.8893799781799316,0.0,128.55245971679688,109.0,74670.9921875,0.0,2310.39111328125,1.0,278.294189453125,283.018310546875,301.310302734375,304.2313232421875,293.1499938964844,293.1499938964844,278.25,37340.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782142162322998,3.782167673110962,9.544847898723674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.4755859375,0.0,1695.6046142578125,1895.4371337890625,0.0,4300.0,0.9337940216064452,1.0,0.0,3.0,1.0,0.0
18009960,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9337076544761658,0.4081820547580719,0.3680571317672729,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9723873138427734,0.457974374294281,0.4339777529239654,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9399739503860474,0.4154303967952728,0.2912775576114654,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9192404747009276,0.3920918107032776,0.3723224103450775,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7813880443572998,0.2396581172943115,1.0862886905670166,284.9012451171875,284.95001220703125,301.1230163574219,297.37158203125,298.73681640625,297.2152709960937,284.9032592773437,1.0,0.5597832202911377,0.5283923149108887,0.5283923149108887,1.0,1.0,-3.064162254333496,1.1882481575012207,1.875914216041565,0.4967680275440216,0.8870711922645569,0.8870711922645569,0.0,122.99429321289062,97.0,74363.140625,0.0,2279.763427734375,1.0,278.2567749023437,283.0505065917969,301.3147277832031,304.1623840332031,293.1499938964844,293.1499938964844,278.54998779296875,38469.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706244945526123,3.7062699794769287,9.165613050754472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.7646484375,0.0,1615.4093017578125,1895.4371337890625,0.0,4300.0,0.9199396967887878,1.0,0.0,3.0,1.0,0.0
18010020,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9701537489891052,0.4095042645931244,0.3685105443000793,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4605689346790313,0.4325980842113495,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9754626750946044,0.4166330993175506,0.291585236787796,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9572272300720216,0.3935869336128235,0.3730601072311401,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097078800201416,0.240173652768135,1.0857677459716797,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7555847167969,297.22088623046875,285.0055236816406,1.0,0.5528069734573364,0.5266045331954956,0.5266045331954956,1.0,1.0,-3.0648298263549805,1.1855283975601196,1.8793015480041504,0.4938288033008575,0.9853960275650024,0.9853960275650024,0.0,111.35986328125,117.0,73778.3125,0.0,2219.3310546875,1.0,278.5436096191406,283.1668701171875,301.2876892089844,304.0336608886719,293.1499938964844,293.1499938964844,278.25,33515.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816543102264404,3.816568374633789,9.71926965576131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.5419921875,0.0,1707.0321044921875,1895.4371337890625,0.0,4300.0,0.9407830834388732,1.0,0.0,3.0,1.0,0.0
18010080,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9701537489891052,0.4095042645931244,0.3685105443000793,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4605689346790313,0.4325980842113495,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9754626750946044,0.4166330993175506,0.291585236787796,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9572272300720216,0.3935869336128235,0.3730601072311401,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097078800201416,0.240173652768135,1.0857677459716797,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7555847167969,297.22088623046875,285.0055236816406,1.0,0.5528069734573364,0.5266045331954956,0.5266045331954956,1.0,1.0,-3.0648298263549805,1.1855283975601196,1.8793015480041504,0.4938288033008575,0.9853960275650024,0.9853960275650024,0.0,111.35986328125,117.0,73778.3125,0.0,2219.3310546875,1.0,278.5436096191406,283.1668701171875,301.2876892089844,304.0336608886719,293.1499938964844,293.1499938964844,278.25,33515.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816543102264404,3.816568374633789,9.71926965576131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.5419921875,0.0,1707.0321044921875,1895.4371337890625,0.0,4300.0,0.9407830834388732,1.0,0.0,3.0,1.0,0.0
18010140,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9678713083267212,0.4096227288246155,0.3689209222793579,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.4650204479694366,0.4362151324748993,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9734345078468324,0.4171007573604584,0.2920688688755035,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9551993608474731,0.3942822217941284,0.3739418089389801,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8076661229133606,0.2401762157678604,1.0865356922149658,284.8996887207031,284.95001220703125,301.2206115722656,297.3897705078125,298.7744445800781,297.2288818359375,284.9028015136719,1.0,0.5546479821205139,0.5248166918754578,0.5248166918754578,1.0,1.0,-3.066094398498535,1.1838945150375366,1.8821998834609983,0.4838948249816894,0.8811236023902893,0.8811236023902893,0.0,111.83244323730467,137.0,74046.8515625,0.0,2228.53857421875,1.0,278.2569580078125,283.0503845214844,301.3248596191406,304.1488037109375,293.1499938964844,293.1499938964844,278.54998779296875,38896.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6879591941833496,3.687983989715576,9.075394018509542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4462890625,0.0,1597.711181640625,1895.4371337890625,0.0,4300.0,0.9160845279693604,1.0,0.0,3.0,1.0,0.0
18010200,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9678713083267212,0.4096227288246155,0.3689209222793579,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.4650204479694366,0.4362151324748993,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9734345078468324,0.4171007573604584,0.2920688688755035,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9551993608474731,0.3942822217941284,0.3739418089389801,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8076661229133606,0.2401762157678604,1.0865356922149658,284.8996887207031,284.95001220703125,301.2206115722656,297.3897705078125,298.7744445800781,297.2288818359375,284.9028015136719,1.0,0.5546479821205139,0.5248166918754578,0.5248166918754578,1.0,1.0,-3.066094398498535,1.1838945150375366,1.8821998834609983,0.4838948249816894,0.8811236023902893,0.8811236023902893,0.0,111.83244323730467,137.0,74046.8515625,0.0,2228.53857421875,1.0,278.2569580078125,283.0503845214844,301.3248596191406,304.1488037109375,293.1499938964844,293.1499938964844,278.54998779296875,38896.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6879591941833496,3.687983989715576,9.075394018509542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4462890625,0.0,1597.711181640625,1895.4371337890625,0.0,4300.0,0.9160845279693604,1.0,0.0,3.0,1.0,0.0
18010260,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9424043893814088,0.4109873175621032,0.3702180981636047,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9830419421195984,0.4662350416183471,0.441683292388916,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.948626697063446,0.4182973802089691,0.29303839802742,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9289525151252748,0.3958847820758819,0.3756003975868225,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7872366309165955,0.2407259047031402,1.0901262760162354,285.0252685546875,284.95001220703125,301.2682189941406,297.3975830078125,298.7905578613281,297.2279968261719,285.0233764648437,1.0,0.562617301940918,0.5232070088386536,0.5232070088386536,1.0,1.0,-3.0839343070983887,1.1878395080566406,1.8960949182510376,0.4916208684444427,1.0,1.0,0.0,121.55758666992188,157.0,74091.6640625,0.0,2310.449951171875,1.0,278.54278564453125,283.17315673828125,301.3029479980469,304.063232421875,293.1499938964844,293.1499938964844,278.25,33082.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826836585998535,3.82686185836792,9.771767963684397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.9130859375,0.0,1716.0667724609375,1895.4371337890625,0.0,4300.0,0.9430524706840516,1.0,0.0,3.0,1.0,0.0
18010320,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9424043893814088,0.4109873175621032,0.3702180981636047,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9830419421195984,0.4662350416183471,0.441683292388916,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.948626697063446,0.4182973802089691,0.29303839802742,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9289525151252748,0.3958847820758819,0.3756003975868225,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7872366309165955,0.2407259047031402,1.0901262760162354,285.0252685546875,284.95001220703125,301.2682189941406,297.3975830078125,298.7905578613281,297.2279968261719,285.0233764648437,1.0,0.562617301940918,0.5232070088386536,0.5232070088386536,1.0,1.0,-3.0839343070983887,1.1878395080566406,1.8960949182510376,0.4916208684444427,1.0,1.0,0.0,121.55758666992188,157.0,74091.6640625,0.0,2310.449951171875,1.0,278.54278564453125,283.17315673828125,301.3029479980469,304.063232421875,293.1499938964844,293.1499938964844,278.25,33082.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826836585998535,3.82686185836792,9.771767963684397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.9130859375,0.0,1716.0667724609375,1895.4371337890625,0.0,4300.0,0.9430524706840516,1.0,0.0,3.0,1.0,0.0
18010380,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9053522348403932,0.4108900725841522,0.3710106909275055,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.94992196559906,0.4672431051731109,0.4432846903800964,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9112371802330016,0.4184115827083587,0.2937415838241577,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8942930698394775,0.3965291678905487,0.3770149052143097,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7599630355834961,0.2405869513750076,1.093024492263794,284.9020080566406,284.95001220703125,301.31500244140625,297.4045104980469,298.80059814453125,297.2199401855469,284.904052734375,1.0,0.5730381608009338,0.5215972661972046,0.5215972661972046,1.0,1.0,-3.0955936908721924,1.190009832382202,1.9055838584899905,0.4908206462860107,0.90233314037323,0.90233314037323,0.0,136.2376251220703,177.0,75032.1875,0.0,2407.41015625,1.0,278.2561340332031,283.03131103515625,301.3492126464844,304.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,37905.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754103899002075,3.75412917137146,9.403853482581326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.6513671875,0.0,1666.7689208984375,1895.4371337890625,0.0,4300.0,0.9300610423088074,1.0,0.0,3.0,1.0,0.0
18010440,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9053522348403932,0.4108900725841522,0.3710106909275055,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.94992196559906,0.4672431051731109,0.4432846903800964,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9112371802330016,0.4184115827083587,0.2937415838241577,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8942930698394775,0.3965291678905487,0.3770149052143097,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7599630355834961,0.2405869513750076,1.093024492263794,284.9020080566406,284.95001220703125,301.31500244140625,297.4045104980469,298.80059814453125,297.2199401855469,284.904052734375,1.0,0.5730381608009338,0.5215972661972046,0.5215972661972046,1.0,1.0,-3.0955936908721924,1.190009832382202,1.9055838584899905,0.4908206462860107,0.90233314037323,0.90233314037323,0.0,136.2376251220703,177.0,75032.1875,0.0,2407.41015625,1.0,278.2561340332031,283.03131103515625,301.3492126464844,304.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,37905.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754103899002075,3.75412917137146,9.403853482581326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.6513671875,0.0,1666.7689208984375,1895.4371337890625,0.0,4300.0,0.9300610423088074,1.0,0.0,3.0,1.0,0.0
18010500,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8887938261032104,0.4108768105506897,0.3712650537490845,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9312052130699158,0.4679400622844696,0.444192498922348,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8943027257919312,0.4184836745262146,0.2940086722373962,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8783167600631714,0.3968353271484375,0.3776113390922546,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7469595670700073,0.2404594719409942,1.0940208435058594,284.8895568847656,284.95001220703125,301.33807373046875,297.4076538085937,298.8060607910156,297.217041015625,284.8915710449219,1.0,0.5786225199699402,0.5207924246788025,0.5207924246788025,1.0,1.0,-3.0992250442504883,1.190139651298523,1.909085392951965,0.4900628924369812,0.8758936524391174,0.8758936524391174,0.0,144.83702087402344,177.0,75139.0390625,0.0,2459.697998046875,1.0,278.1663818359375,283.0113525390625,301.3542175292969,304.2669677734375,293.1499938964844,293.1499938964844,278.1499938964844,38773.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704295873641968,3.704320907592773,9.155975249086624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8984375,0.0,1615.4822998046875,1895.4371337890625,0.0,4300.0,0.9188441038131714,1.0,0.0,3.0,1.0,0.0
18010560,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8739007115364075,0.4110075235366821,0.3716295063495636,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9139966368675232,0.4688005149364471,0.445256233215332,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8792977333068848,0.4186732172966003,0.2943442761898041,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8640111088752747,0.3972273170948028,0.3782732188701629,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7354553937911987,0.2403686940670013,1.0951359272003174,284.92388916015625,284.95001220703125,301.36090087890625,297.4105224609375,298.8117370605469,297.2155456542969,284.9258117675781,1.0,0.5844305157661438,0.5197224020957947,0.5197224020957947,1.0,1.0,-3.1034798622131348,1.1900848150253296,1.9133950471878047,0.4889846444129944,0.8847445845603943,0.8847445845603943,0.0,153.75791931152344,197.0,75016.46875,0.0,2515.00341796875,1.0,278.1523742675781,283.0414428710937,301.3513488769531,304.2273254394531,293.1499938964844,293.1499938964844,278.45001220703125,37966.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665608406066896,3.665632963180542,8.965724873633008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.2197265625,0.0,1565.378662109375,1895.4371337890625,0.0,4300.0,0.9106245040893556,1.0,0.0,3.0,1.0,0.0
18010620,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8499047160148621,0.4121681749820709,0.3731317520141601,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8880470395088196,0.4713240563869476,0.4481248557567596,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8549075126647949,0.4198242127895355,0.2955199480056762,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8409915566444397,0.3986388146877289,0.3801423907279968,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.716257631778717,0.2405803948640823,1.098904728889465,285.02374267578125,284.95001220703125,301.4059143066406,297.41558837890625,298.8275146484375,297.2202453613281,285.02178955078125,1.0,0.5967010855674744,0.5175824165344238,0.5175824165344238,1.0,1.0,-3.116919755935669,1.191946029663086,1.9249736070632928,0.4876727163791656,0.991140842437744,0.991140842437744,0.0,171.863037109375,200.0,74718.578125,0.0,2637.10009765625,1.0,278.4432983398437,283.1483459472656,301.3274230957031,304.12957763671875,293.1499938964844,293.1499938964844,278.1499938964844,32981.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797884941101074,3.797909736633301,9.62447188612714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.775390625,0.0,1680.506591796875,1895.4371337890625,0.0,4300.0,0.9362325072288512,1.0,0.0,3.0,1.0,0.0
18010680,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8499047160148621,0.4121681749820709,0.3731317520141601,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8880470395088196,0.4713240563869476,0.4481248557567596,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8549075126647949,0.4198242127895355,0.2955199480056762,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8409915566444397,0.3986388146877289,0.3801423907279968,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.716257631778717,0.2405803948640823,1.098904728889465,285.02374267578125,284.95001220703125,301.4059143066406,297.41558837890625,298.8275146484375,297.2202453613281,285.02178955078125,1.0,0.5967010855674744,0.5175824165344238,0.5175824165344238,1.0,1.0,-3.116919755935669,1.191946029663086,1.9249736070632928,0.4876727163791656,0.991140842437744,0.991140842437744,0.0,171.863037109375,200.0,74718.578125,0.0,2637.10009765625,1.0,278.4432983398437,283.1483459472656,301.3274230957031,304.12957763671875,293.1499938964844,293.1499938964844,278.1499938964844,32981.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797884941101074,3.797909736633301,9.62447188612714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.775390625,0.0,1680.506591796875,1895.4371337890625,0.0,4300.0,0.9362325072288512,1.0,0.0,3.0,1.0,0.0
18010740,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8363032341003418,0.4119440615177154,0.3737119436264038,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8737959265708923,0.4728942811489105,0.4503239393234253,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8412212133407593,0.419911652803421,0.2961382269859314,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8281567692756653,0.3991800844669342,0.3813589513301849,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7038825750350952,0.2402320057153701,1.1003597974777222,284.9056701660156,284.95001220703125,301.45001220703125,297.419677734375,298.8362731933594,297.21490478515625,284.90740966796875,1.0,0.604237973690033,0.5154424905776978,0.5154424905776978,1.0,1.0,-3.124229907989502,1.1911401748657229,1.9330896139144893,0.4853267073631286,0.893977165222168,0.893977165222168,0.0,184.15847778320312,188.0,75513.6875,0.0,2716.9873046875,1.0,278.1565856933594,283.0119323730469,301.3702087402344,304.2937927246094,293.1499938964844,293.1499938964844,278.45001220703125,37978.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7161474227905273,3.716172456741333,9.2146564156792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.7021484375,0.0,1623.085205078125,1895.4371337890625,0.0,4300.0,0.9217571020126344,1.0,0.0,3.0,1.0,0.0
18010800,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8363032341003418,0.4119440615177154,0.3737119436264038,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8737959265708923,0.4728942811489105,0.4503239393234253,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8412212133407593,0.419911652803421,0.2961382269859314,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8281567692756653,0.3991800844669342,0.3813589513301849,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7038825750350952,0.2402320057153701,1.1003597974777222,284.9056701660156,284.95001220703125,301.45001220703125,297.419677734375,298.8362731933594,297.21490478515625,284.90740966796875,1.0,0.604237973690033,0.5154424905776978,0.5154424905776978,1.0,1.0,-3.124229907989502,1.1911401748657229,1.9330896139144893,0.4853267073631286,0.893977165222168,0.893977165222168,0.0,184.15847778320312,188.0,75513.6875,0.0,2716.9873046875,1.0,278.1565856933594,283.0119323730469,301.3702087402344,304.2937927246094,293.1499938964844,293.1499938964844,278.45001220703125,37978.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7161474227905273,3.716172456741333,9.2146564156792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.7021484375,0.0,1623.085205078125,1895.4371337890625,0.0,4300.0,0.9217571020126344,1.0,0.0,3.0,1.0,0.0
18010860,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8355641961097717,0.4128736555576324,0.3742648959159851,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8738909959793091,0.4753556847572326,0.4524126946926117,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8405423164367676,0.4209064245223999,0.29665607213974,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8277270793914795,0.4004464149475097,0.382364958524704,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7027779817581177,0.2403112053871154,1.1002026796340942,285.0093994140625,284.95001220703125,301.493408203125,297.4230041503906,298.8506164550781,297.2186279296875,285.0075378417969,1.0,0.6051032543182373,0.5135139226913452,0.5135139226913452,1.0,1.0,-3.129045248031616,1.1896334886550903,1.939411878585816,0.4826251268386841,0.991891622543335,0.991891622543335,0.0,185.3908233642578,176.0,74959.1328125,0.0,2733.1669921875,1.0,278.4436950683594,283.1260681152344,301.3402709960937,304.1644592285156,293.1499938964844,293.1499938964844,278.1499938964844,33429.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828260660171509,3.8282859325408936,9.779041647561826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.498046875,0.0,1720.5142822265625,1895.4371337890625,0.0,4300.0,0.9433768391609192,1.0,0.0,3.0,1.0,0.0
18010920,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8355641961097717,0.4128736555576324,0.3742648959159851,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8738909959793091,0.4753556847572326,0.4524126946926117,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8405423164367676,0.4209064245223999,0.29665607213974,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8277270793914795,0.4004464149475097,0.382364958524704,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7027779817581177,0.2403112053871154,1.1002026796340942,285.0093994140625,284.95001220703125,301.493408203125,297.4230041503906,298.8506164550781,297.2186279296875,285.0075378417969,1.0,0.6051032543182373,0.5135139226913452,0.5135139226913452,1.0,1.0,-3.129045248031616,1.1896334886550903,1.939411878585816,0.4826251268386841,0.991891622543335,0.991891622543335,0.0,185.3908233642578,176.0,74959.1328125,0.0,2733.1669921875,1.0,278.4436950683594,283.1260681152344,301.3402709960937,304.1644592285156,293.1499938964844,293.1499938964844,278.1499938964844,33429.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828260660171509,3.8282859325408936,9.779041647561826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.498046875,0.0,1720.5142822265625,1895.4371337890625,0.0,4300.0,0.9433768391609192,1.0,0.0,3.0,1.0,0.0
18010980,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8404912352561951,0.4127664268016815,0.3742748498916626,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8805428147315979,0.4770845174789428,0.4540689885616302,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8457103967666626,0.4211169779300689,0.2968417704105377,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8329672813415527,0.4010833501815796,0.3829756081104278,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7070823907852173,0.2400335520505905,1.0986937284469604,284.898193359375,284.95001220703125,301.536376953125,297.42584228515625,298.8598022460937,297.2148132324219,284.90008544921875,1.0,0.6025550961494446,0.5115854144096375,0.5115854144096375,1.0,1.0,-3.1302011013031006,1.18655526638031,1.943645715713501,0.4793132245540619,0.8914856910705566,0.8914856910705566,0.0,180.9762725830078,164.0,75550.125,0.0,2711.908447265625,1.0,278.1564636230469,282.9990234375,301.377685546875,304.3074035644531,293.1499938964844,293.1499938964844,278.45001220703125,38437.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727419376373291,3.727444648742676,9.270642635783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.8740234375,0.0,1639.6474609375,1895.4371337890625,0.0,4300.0,0.924629271030426,1.0,0.0,3.0,1.0,0.0
18011040,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8404912352561951,0.4127664268016815,0.3742748498916626,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8805428147315979,0.4770845174789428,0.4540689885616302,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8457103967666626,0.4211169779300689,0.2968417704105377,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8329672813415527,0.4010833501815796,0.3829756081104278,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7070823907852173,0.2400335520505905,1.0986937284469604,284.898193359375,284.95001220703125,301.536376953125,297.42584228515625,298.8598022460937,297.2148132324219,284.90008544921875,1.0,0.6025550961494446,0.5115854144096375,0.5115854144096375,1.0,1.0,-3.1302011013031006,1.18655526638031,1.943645715713501,0.4793132245540619,0.8914856910705566,0.8914856910705566,0.0,180.9762725830078,164.0,75550.125,0.0,2711.908447265625,1.0,278.1564636230469,282.9990234375,301.377685546875,304.3074035644531,293.1499938964844,293.1499938964844,278.45001220703125,38437.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727419376373291,3.727444648742676,9.270642635783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.8740234375,0.0,1639.6474609375,1895.4371337890625,0.0,4300.0,0.924629271030426,1.0,0.0,3.0,1.0,0.0
18011100,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.844706118106842,0.413241297006607,0.3742668628692627,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8858467936515808,0.4783560633659363,0.4548784792423248,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8500719666481018,0.4216350317001343,0.2969111800193786,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8372739553451538,0.4017354846000671,0.3832411766052246,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7107465863227844,0.2400940060615539,1.0976741313934326,285.02117919921875,284.95001220703125,301.5577087402344,297.42706298828125,298.86676025390625,297.21685791015625,285.02325439453125,1.0,0.6004563570022583,0.5106211304664612,0.5106211304664612,1.0,1.0,-3.1303353309631348,1.1848323345184326,1.9455028772354128,0.4774345159530639,0.9766967296600342,0.9766967296600342,0.0,177.3297882080078,164.0,74735.25,0.0,2692.71533203125,1.0,278.4039611816406,283.13507080078125,301.3450012207031,304.1031188964844,293.1499938964844,293.1499938964844,278.45001220703125,34292.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.771153211593628,3.771178007125856,9.489463081990834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.7216796875,0.0,1658.98291015625,1895.4371337890625,0.0,4300.0,0.9328663349151612,1.0,0.0,3.0,1.0,0.0
18011160,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8507353067398071,0.4139088094234466,0.3746612071990967,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.893053412437439,0.4797971844673157,0.456013560295105,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8562256097793579,0.4223345518112182,0.2972337007522583,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8432485461235046,0.4025441408157348,0.3837828934192657,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7157061100006104,0.2402770072221756,1.0974574089050293,285.0065002441406,284.95001220703125,301.57891845703125,297.4281616210937,298.8751525878906,297.2208557128906,285.0048828125,1.0,0.598142683506012,0.5097501277923584,0.5097501277923584,1.0,1.0,-3.1329503059387207,1.184293508529663,1.948656678199768,0.4762207567691803,0.989022731781006,0.989022731781006,0.0,172.7353057861328,152.0,74913.3125,0.0,2673.351318359375,1.0,278.443603515625,283.11865234375,301.3446655273437,304.1671142578125,293.1499938964844,293.1499938964844,278.1499938964844,33631.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.831627130508423,3.831652402877808,9.796248150450992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.9814453125,0.0,1726.1802978515625,1895.4371337890625,0.0,4300.0,0.9443594217300416,1.0,0.0,3.0,1.0,0.0
18011220,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8636896014213562,0.4139787554740906,0.3746457397937774,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9086876511573792,0.4817587435245514,0.4576909840106964,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8696093559265137,0.4227501451969147,0.2974163591861725,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.856304943561554,0.4033661186695099,0.3843687176704407,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7258461713790894,0.2401629537343979,1.0957304239273071,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8852844238281,297.2187805175781,284.9012145996094,1.0,0.5926964282989502,0.5080080628395081,0.5080080628395081,1.0,1.0,-3.1338038444519043,1.1813788414001465,1.9524250030517576,0.4730750918388366,0.8908237218856812,0.8908237218856812,0.0,163.1704559326172,140.0,75481.9296875,0.0,2623.9091796875,1.0,278.1564636230469,282.9953308105469,301.3802795410156,304.3058166503906,293.1499938964844,293.1499938964844,278.45001220703125,38508.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726917505264282,3.726942777633667,9.26814607282722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.2880859375,0.0,1639.603759765625,1895.4371337890625,0.0,4300.0,0.924596667289734,1.0,0.0,3.0,1.0,0.0
18011280,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8636896014213562,0.4139787554740906,0.3746457397937774,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9086876511573792,0.4817587435245514,0.4576909840106964,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8696093559265137,0.4227501451969147,0.2974163591861725,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.856304943561554,0.4033661186695099,0.3843687176704407,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7258461713790894,0.2401629537343979,1.0957304239273071,284.8993225097656,284.95001220703125,301.6210327148437,297.429931640625,298.8852844238281,297.2187805175781,284.9012145996094,1.0,0.5926964282989502,0.5080080628395081,0.5080080628395081,1.0,1.0,-3.1338038444519043,1.1813788414001465,1.9524250030517576,0.4730750918388366,0.8908237218856812,0.8908237218856812,0.0,163.1704559326172,140.0,75481.9296875,0.0,2623.9091796875,1.0,278.1564636230469,282.9953308105469,301.3802795410156,304.3058166503906,293.1499938964844,293.1499938964844,278.45001220703125,38508.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726917505264282,3.726942777633667,9.26814607282722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.2880859375,0.0,1639.603759765625,1895.4371337890625,0.0,4300.0,0.924596667289734,1.0,0.0,3.0,1.0,0.0
