time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011340,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8815836310386658,0.4152404069900512,0.3750472366809845,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9313490986824036,0.4846706688404083,0.459720641374588,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8878850340843201,0.4241296052932739,0.2978469133377075,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8741539716720581,0.4049780964851379,0.3852162361145019,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391487956047058,0.2405371665954589,1.0945934057235718,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9011535644531,297.22613525390625,285.0058288574219,1.0,0.586710512638092,0.5062659978866577,0.5062659978866577,1.0,1.0,-3.136887550354004,1.1793841123580933,1.9575034379959104,0.4701146185398102,0.9891589879989624,0.9891589879989624,0.0,152.104736328125,128.0,74855.6796875,0.0,2570.7607421875,1.0,278.4437255859375,283.1146545410156,301.3464050292969,304.1654663085937,293.1499938964844,293.1499938964844,278.1499938964844,33632.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8320796489715576,3.8321049213409424,9.798561677598627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.6025390625,0.0,1726.73681640625,1895.4371337890625,0.0,4300.0,0.94438374042511,1.0,0.0,3.0,1.0,0.0
18011400,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8815836310386658,0.4152404069900512,0.3750472366809845,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9313490986824036,0.4846706688404083,0.459720641374588,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8878850340843201,0.4241296052932739,0.2978469133377075,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8741539716720581,0.4049780964851379,0.3852162361145019,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391487956047058,0.2405371665954589,1.0945934057235718,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9011535644531,297.22613525390625,285.0058288574219,1.0,0.586710512638092,0.5062659978866577,0.5062659978866577,1.0,1.0,-3.136887550354004,1.1793841123580933,1.9575034379959104,0.4701146185398102,0.9891589879989624,0.9891589879989624,0.0,152.104736328125,128.0,74855.6796875,0.0,2570.7607421875,1.0,278.4437255859375,283.1146545410156,301.3464050292969,304.1654663085937,293.1499938964844,293.1499938964844,278.1499938964844,33632.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8320796489715576,3.8321049213409424,9.798561677598627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.6025390625,0.0,1726.73681640625,1895.4371337890625,0.0,4300.0,0.94438374042511,1.0,0.0,3.0,1.0,0.0
18011460,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8924494385719299,0.4153876006603241,0.3752589225769043,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9448843598365784,0.4858262240886688,0.4608057737350464,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8989456295967102,0.4244737327098846,0.2980953752994537,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8850590586662292,0.405519962310791,0.3856913447380066,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7473004460334778,0.2405722886323928,1.094206690788269,284.86865234375,284.95001220703125,301.6842041015625,297.4316711425781,298.90692138671875,297.2261657714844,284.8668518066406,1.0,0.5835248827934265,0.5053693056106567,0.5053693056106567,1.0,1.0,-3.138857841491699,1.1784906387329102,1.9603673219680784,0.4687565267086029,0.8924413919448853,0.8924413919448853,0.0,146.20005798339844,128.0,75743.8515625,0.0,2542.97705078125,1.0,278.1904602050781,282.9594116210937,301.3816833496094,304.3763427734375,293.1499938964844,293.1499938964844,278.1499938964844,37600.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798871755599976,3.798897504806519,9.62947410698689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.7470703125,0.0,1717.655029296875,1895.4371337890625,0.0,4300.0,0.9378148317337036,1.0,0.0,3.0,1.0,0.0
18011520,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9022767543792723,0.4153759181499481,0.3750428557395935,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9567187428474426,0.486782819032669,0.4614886045455932,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.90923410654068,0.4246609210968017,0.2980722486972809,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8950898051261902,0.4059095978736877,0.3858530819416046,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7548733949661255,0.2405186593532562,1.0930429697036743,284.8999938964844,284.95001220703125,301.7039489746094,297.4319763183594,298.9111328125,297.2246398925781,284.90185546875,1.0,0.5804022550582886,0.5045416355133057,0.5045416355133057,1.0,1.0,-3.138188123703003,1.1766349077224731,1.96155333518982,0.4669752717018127,0.8913978338241577,0.8913978338241577,0.0,141.01707458496094,116.0,75439.6015625,0.0,2513.936767578125,1.0,278.15643310546875,282.9908447265625,301.3814392089844,304.3042297363281,293.1499938964844,293.1499938964844,278.45001220703125,38481.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728289604187012,3.728314876556397,9.27497069369565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.8681640625,0.0,1640.9942626953125,1895.4371337890625,0.0,4300.0,0.9248809218406676,1.0,0.0,3.0,1.0,0.0
18011580,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9320602416992188,0.4166778922080993,0.3754526674747467,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9846574068069458,0.4898280501365661,0.4636127352714538,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.940047323703766,0.4261338114738464,0.2985456883907318,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9240970015525818,0.4076105654239654,0.38675457239151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763187885284424,0.2409622222185135,1.0920835733413696,285.0083312988281,284.95001220703125,301.7447204589844,297.43218994140625,298.9267883300781,297.2323608398437,285.00665283203125,1.0,0.5739381313323975,0.5028173327445984,0.5028173327445984,1.0,1.0,-3.1417253017425537,1.1748043298721311,1.9669208526611328,0.4640209078788757,0.9903016686439514,0.9903016686439514,0.0,129.1240234375,104.0,74820.5,0.0,2457.033935546875,1.0,278.4437255859375,283.1102294921875,301.34686279296875,304.1636962890625,293.1499938964844,293.1499938964844,278.1499938964844,33615.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8339455127716064,3.8339710235595694,9.808105687625357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.447265625,0.0,1728.86572265625,1895.4371337890625,0.0,4300.0,0.9447967410087584,1.0,0.0,3.0,1.0,0.0
18011640,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9320602416992188,0.4166778922080993,0.3754526674747467,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9846574068069458,0.4898280501365661,0.4636127352714538,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.940047323703766,0.4261338114738464,0.2985456883907318,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9240970015525818,0.4076105654239654,0.38675457239151,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7763187885284424,0.2409622222185135,1.0920835733413696,285.0083312988281,284.95001220703125,301.7447204589844,297.43218994140625,298.9267883300781,297.2323608398437,285.00665283203125,1.0,0.5739381313323975,0.5028173327445984,0.5028173327445984,1.0,1.0,-3.1417253017425537,1.1748043298721311,1.9669208526611328,0.4640209078788757,0.9903016686439514,0.9903016686439514,0.0,129.1240234375,104.0,74820.5,0.0,2457.033935546875,1.0,278.4437255859375,283.1102294921875,301.34686279296875,304.1636962890625,293.1499938964844,293.1499938964844,278.1499938964844,33615.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8339455127716064,3.8339710235595694,9.808105687625357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.447265625,0.0,1728.86572265625,1895.4371337890625,0.0,4300.0,0.9447967410087584,1.0,0.0,3.0,1.0,0.0
18011700,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9497506022453308,0.4168460965156555,0.3756728172302246,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9979299306869508,0.4910063147544861,0.4647110402584076,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9574878811836244,0.4265156686306,0.298813909292221,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.942182719707489,0.408177763223648,0.3872466683387756,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7893050909042358,0.2410303056240081,1.0918207168579102,284.8707275390625,284.95001220703125,301.76495361328125,297.4320983886719,298.93218994140625,297.2325439453125,284.86773681640625,1.0,0.5707259774208069,0.5019551515579224,0.5019551515579224,1.0,1.0,-3.1438841819763184,1.174025535583496,1.9698586463928225,0.4627167284488678,0.895702064037323,0.895702064037323,0.0,123.1827392578125,104.0,75740.90625,0.0,2429.320068359375,1.0,278.19366455078125,282.9550476074219,301.381103515625,304.3772277832031,293.1499938964844,293.1499938964844,278.1499938964844,37322.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806484699249268,3.8065104484558105,9.66810716818145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.2421875,0.0,1724.655517578125,1895.4371337890625,0.0,4300.0,0.9393119215965272,1.0,0.0,3.0,1.0,0.0
18011760,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9645803570747375,0.4168049693107605,0.3754656314849853,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.492380291223526,0.4485099017620086,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.97191721200943,0.4267140328884125,0.2988219857215881,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9578378796577454,0.4085879921913147,0.387455552816391,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8011146187782288,0.2409766614437103,1.0907583236694336,284.8926696777344,284.95001220703125,301.7850646972656,297.431884765625,298.9368896484375,297.2320861816406,284.8951416015625,1.0,0.5671202540397644,0.5011077523231506,0.5011077523231506,1.0,1.0,-3.140883207321167,1.1712857484817505,1.969597578048706,0.4591203927993774,0.8865529894828796,0.8865529894828796,0.0,117.9993896484375,124.0,75310.828125,0.0,2382.327880859375,1.0,278.1563720703125,282.9815979003906,301.381103515625,304.29888916015625,293.1499938964844,293.1499938964844,278.45001220703125,38756.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726786613464356,3.72681188583374,9.267494647247077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.2509765625,0.0,1641.3472900390625,1895.4371337890625,0.0,4300.0,0.92453795671463,1.0,0.0,3.0,1.0,0.0
18011820,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.8948440551757812,0.421935498714447,0.3782030344009399,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.953734278678894,0.5007306933403015,0.4725849628448486,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.9019846320152284,0.431205540895462,0.3010409474372864,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8887181878089905,0.4124063551425934,0.3903729915618896,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.7475433945655823,0.2404088377952575,1.095326542854309,284.7159118652344,284.95001220703125,301.824951171875,297.4310607910156,298.94097900390625,297.28448486328125,284.6177673339844,1.0,0.5602093935012817,0.4994129836559295,0.4994129836559295,1.0,1.0,-2.934911727905273,1.0962358713150024,1.8386759757995603,0.2910302281379699,0.7614354491233826,0.7614354491233826,0.0,131.3008575439453,144.0,67543.0703125,0.0,2260.9189453125,1.0,278.44287109375,282.81988525390625,301.33184814453125,303.9916687011719,293.1499938964844,293.1499938964844,278.75,39810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198503017425537,3.7198755741119385,9.233028777089204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.3115234375,0.0,1641.3304443359375,1895.4371337890625,0.0,4300.0,0.9183990359306335,1.0,0.0,3.0,1.0,0.0
18011880,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.8948440551757812,0.421935498714447,0.3782030344009399,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.953734278678894,0.5007306933403015,0.4725849628448486,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.9019846320152284,0.431205540895462,0.3010409474372864,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8887181878089905,0.4124063551425934,0.3903729915618896,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.7475433945655823,0.2404088377952575,1.095326542854309,284.7159118652344,284.95001220703125,301.824951171875,297.4310607910156,298.94097900390625,297.28448486328125,284.6177673339844,1.0,0.5602093935012817,0.4994129836559295,0.4994129836559295,1.0,1.0,-2.934911727905273,1.0962358713150024,1.8386759757995603,0.2910302281379699,0.7614354491233826,0.7614354491233826,0.0,131.3008575439453,144.0,67543.0703125,0.0,2260.9189453125,1.0,278.44287109375,282.81988525390625,301.33184814453125,303.9916687011719,293.1499938964844,293.1499938964844,278.75,39810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198503017425537,3.7198755741119385,9.233028777089204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.3115234375,0.0,1641.3304443359375,1895.4371337890625,0.0,4300.0,0.9183990359306335,1.0,0.0,3.0,1.0,0.0
18011940,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9581307172775269,0.4225930273532867,0.3806723654270172,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9990000128746032,0.5059800744056702,0.463632732629776,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.965719997882843,0.4326317310333252,0.3029340505599975,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9512667059898376,0.4144359529018402,0.3929381072521209,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7937114834785461,0.2426580190658569,1.0974351167678833,285.2387390136719,284.95001220703125,301.8643798828125,297.4296875,298.9967956542969,297.2933654785156,285.2391967773437,1.0,0.5748848915100098,0.4977182149887085,0.4977182149887085,1.0,1.0,-3.167119264602661,1.175351619720459,1.991767644882202,0.4575357437133789,1.0,1.0,0.0,122.78060150146484,164.0,73503.0234375,0.0,2471.718994140625,1.0,278.7421569824219,283.3471984863281,301.3056640625,303.9972839355469,293.1499938964844,293.1499938964844,278.45001220703125,32774.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814823627471924,3.8148486614227295,9.710514632388367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.7138671875,0.0,1699.164794921875,1895.4371337890625,0.0,4300.0,0.9399999976158142,1.0,0.0,3.0,1.0,0.0
18012000,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9581307172775269,0.4225930273532867,0.3806723654270172,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9990000128746032,0.5059800744056702,0.463632732629776,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.965719997882843,0.4326317310333252,0.3029340505599975,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9512667059898376,0.4144359529018402,0.3929381072521209,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7937114834785461,0.2426580190658569,1.0974351167678833,285.2387390136719,284.95001220703125,301.8643798828125,297.4296875,298.9967956542969,297.2933654785156,285.2391967773437,1.0,0.5748848915100098,0.4977182149887085,0.4977182149887085,1.0,1.0,-3.167119264602661,1.175351619720459,1.991767644882202,0.4575357437133789,1.0,1.0,0.0,122.78060150146484,164.0,73503.0234375,0.0,2471.718994140625,1.0,278.7421569824219,283.3471984863281,301.3056640625,303.9972839355469,293.1499938964844,293.1499938964844,278.45001220703125,32774.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814823627471924,3.8148486614227295,9.710514632388367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.7138671875,0.0,1699.164794921875,1895.4371337890625,0.0,4300.0,0.9399999976158142,1.0,0.0,3.0,1.0,0.0
18012060,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9191047549247742,0.4219761192798614,0.3809899985790252,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9798303246498108,0.505517840385437,0.4795229732990265,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9279161691665648,0.4328166246414184,0.3036924600601196,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9131786227226256,0.4151643514633178,0.3944617211818695,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7657702565193176,0.2429592162370681,1.1030484437942505,285.0433654785156,284.95001220703125,301.9033203125,297.4277648925781,298.9921264648437,297.2681579589844,285.04052734375,1.0,0.5879693031311035,0.496021956205368,0.496021956205368,1.0,1.0,-3.1972343921661377,1.18426775932312,2.0129663944244385,0.459572285413742,1.0,1.0,0.0,138.25039672851562,184.0,75708.7109375,0.0,2613.754150390625,1.0,278.4577941894531,283.11700439453125,301.368408203125,304.28338623046875,293.1499938964844,293.1499938964844,278.1499938964844,34070.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8878798484802246,3.887905836105346,1.008599952001532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.830078125,0.0,1798.896484375,1895.4371337890625,0.0,4300.0,0.957369029521942,1.0,0.0,3.0,1.0,0.0
18012120,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9191047549247742,0.4219761192798614,0.3809899985790252,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9798303246498108,0.505517840385437,0.4795229732990265,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9279161691665648,0.4328166246414184,0.3036924600601196,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9131786227226256,0.4151643514633178,0.3944617211818695,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7657702565193176,0.2429592162370681,1.1030484437942505,285.0433654785156,284.95001220703125,301.9033203125,297.4277648925781,298.9921264648437,297.2681579589844,285.04052734375,1.0,0.5879693031311035,0.496021956205368,0.496021956205368,1.0,1.0,-3.1972343921661377,1.18426775932312,2.0129663944244385,0.459572285413742,1.0,1.0,0.0,138.25039672851562,184.0,75708.7109375,0.0,2613.754150390625,1.0,278.4577941894531,283.11700439453125,301.368408203125,304.28338623046875,293.1499938964844,293.1499938964844,278.1499938964844,34070.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8878798484802246,3.887905836105346,1.008599952001532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.830078125,0.0,1798.896484375,1895.4371337890625,0.0,4300.0,0.957369029521942,1.0,0.0,3.0,1.0,0.0
18012180,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8781877756118774,0.4203528165817261,0.3804176151752472,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9377353191375732,0.5054590702056885,0.4800213575363159,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8861839175224304,0.4320376515388489,0.3038516044616699,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8741953372955322,0.4149967432022095,0.3952453136444092,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7353352904319763,0.2421991378068924,1.10436749458313,284.8923645019531,284.95001220703125,301.9418029785156,297.4253234863281,298.98614501953125,297.2437438964844,284.89422607421875,1.0,0.6000458002090454,0.4943256974220276,0.4943256974220276,1.0,1.0,-3.198784589767456,1.1814193725585938,2.0173652172088623,0.45670947432518,0.9129320979118348,0.9129320979118348,0.0,159.19497680664062,204.0,76597.96875,0.0,2732.066650390625,1.0,278.1568298339844,282.95001220703125,301.3954162597656,304.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,38152.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8175861835479736,3.817612171173096,9.724583378556415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.69140625,0.0,1744.5731201171875,1895.4371337890625,0.0,4300.0,0.9442958235740662,1.0,0.0,3.0,1.0,0.0
18012240,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8781877756118774,0.4203528165817261,0.3804176151752472,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9377353191375732,0.5054590702056885,0.4800213575363159,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8861839175224304,0.4320376515388489,0.3038516044616699,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8741953372955322,0.4149967432022095,0.3952453136444092,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7353352904319763,0.2421991378068924,1.10436749458313,284.8923645019531,284.95001220703125,301.9418029785156,297.4253234863281,298.98614501953125,297.2437438964844,284.89422607421875,1.0,0.6000458002090454,0.4943256974220276,0.4943256974220276,1.0,1.0,-3.198784589767456,1.1814193725585938,2.0173652172088623,0.45670947432518,0.9129320979118348,0.9129320979118348,0.0,159.19497680664062,204.0,76597.96875,0.0,2732.066650390625,1.0,278.1568298339844,282.95001220703125,301.3954162597656,304.397705078125,293.1499938964844,293.1499938964844,278.1499938964844,38152.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8175861835479736,3.817612171173096,9.724583378556415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.69140625,0.0,1744.5731201171875,1895.4371337890625,0.0,4300.0,0.9442958235740662,1.0,0.0,3.0,1.0,0.0
18012300,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8629878163337708,0.4200373589992523,0.3803178668022156,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9196683764457704,0.5061138868331909,0.4808036386966705,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8709037899971008,0.4320034384727478,0.3040034770965576,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8595584034919739,0.4151853024959564,0.3956941962242126,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.723728597164154,0.2418857812881469,1.104591965675354,284.9143981933594,284.95001220703125,301.9608764648437,297.42388916015625,298.9872436523437,297.2381286621094,284.916015625,1.0,0.6060308814048767,0.4934775531291961,0.4934775531291961,1.0,1.0,-3.200592517852783,1.1804369688034058,2.020155429840088,0.4551461637020111,0.9125103950500488,0.9125103950500488,0.0,169.3511199951172,204.0,76437.5625,0.0,2791.21240234375,1.0,278.1511535644531,282.9701843261719,301.3860168457031,304.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,37681.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788973808288574,3.788999557495117,9.579359812050825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.986328125,0.0,1706.4134521484375,1895.4371337890625,0.0,4300.0,0.9376817345619202,1.0,0.0,3.0,1.0,0.0
18012360,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8503811955451965,0.4199739098548889,0.3805171251296997,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9049750566482544,0.5070565342903137,0.481939822435379,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.858142614364624,0.4321857392787933,0.3043408691883087,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8473949432373047,0.4155462086200714,0.3963392078876495,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7134228944778442,0.2416611015796661,1.1052228212356567,284.932373046875,284.95001220703125,301.9798278808594,297.4223022460937,298.98980712890625,297.23541259765625,284.9335632324219,1.0,0.6120690703392029,0.4924852550029754,0.4924852550029754,1.0,1.0,-3.204134702682495,1.1798714399337769,2.0242631435394287,0.4536376297473907,0.9161702394485474,0.9161702394485474,0.0,179.2775421142578,222.0,76347.9609375,0.0,2852.75,1.0,278.1501770019531,282.9857177734375,301.3797302246094,304.3370666503906,293.1499938964844,293.1499938964844,278.1499938964844,37114.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772295236587525,3.772320508956909,9.495210520071852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.529296875,0.0,1682.1513671875,1895.4371337890625,0.0,4300.0,0.9335917830467224,1.0,0.0,3.0,1.0,0.0
18012420,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8307098150253296,0.4200946688652038,0.3812490701675415,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8833408355712891,0.5092912316322327,0.484659731388092,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8382685780525208,0.4328129291534424,0.305256575345993,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.828393816947937,0.4164801836013794,0.3978821039199829,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6950986385345459,0.2413372099399566,1.1070523262023926,284.9513854980469,284.95001220703125,302.01739501953125,297.41876220703125,298.9968566894531,297.23345947265625,284.9518127441406,1.0,0.6236819624900818,0.4905006885528564,0.4905006885528564,1.0,1.0,-3.2134385108947754,1.179553508758545,2.0338852405548096,0.4510105550289154,0.9244678020477296,0.9244678020477296,0.0,198.128662109375,210.0,76332.2734375,0.0,2975.412841796875,1.0,278.1499938964844,282.9990539550781,301.3734741210937,304.3241882324219,293.1499938964844,293.1499938964844,278.1499938964844,36262.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762040853500366,3.762066125869751,9.443659223506984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.1318359375,0.0,1663.4520263671875,1895.4371337890625,0.0,4300.0,0.9306580424308776,1.0,0.0,3.0,1.0,0.0
18012480,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8307098150253296,0.4200946688652038,0.3812490701675415,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8833408355712891,0.5092912316322327,0.484659731388092,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8382685780525208,0.4328129291534424,0.305256575345993,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.828393816947937,0.4164801836013794,0.3978821039199829,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6950986385345459,0.2413372099399566,1.1070523262023926,284.9513854980469,284.95001220703125,302.01739501953125,297.41876220703125,298.9968566894531,297.23345947265625,284.9518127441406,1.0,0.6236819624900818,0.4905006885528564,0.4905006885528564,1.0,1.0,-3.2134385108947754,1.179553508758545,2.0338852405548096,0.4510105550289154,0.9244678020477296,0.9244678020477296,0.0,198.128662109375,210.0,76332.2734375,0.0,2975.412841796875,1.0,278.1499938964844,282.9990539550781,301.3734741210937,304.3241882324219,293.1499938964844,293.1499938964844,278.1499938964844,36262.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762040853500366,3.762066125869751,9.443659223506984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.1318359375,0.0,1663.4520263671875,1895.4371337890625,0.0,4300.0,0.9306580424308776,1.0,0.0,3.0,1.0,0.0
18012540,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8262064456939697,0.4202717840671539,0.3815880119800567,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8793087601661682,0.5116783976554871,0.4870696067810058,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8340080976486206,0.4335498809814453,0.3058987557888031,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.824408769607544,0.417505532503128,0.39902463555336,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6905050277709961,0.2410926073789596,1.1067941188812256,284.9533386230469,284.95001220703125,302.054443359375,297.4146728515625,299.0043640136719,297.2330627441406,284.9532775878906,1.0,0.6264365315437317,0.4885161221027374,0.4885161221027374,1.0,1.0,-3.218585729598999,1.1774897575378418,2.041095972061157,0.447705328464508,0.9278534650802612,0.9278534650802612,0.0,203.2440795898437,198.0,76327.5859375,0.0,3014.3935546875,1.0,278.1499938964844,282.9970703125,301.3703918457031,304.32196044921875,293.1499938964844,293.1499938964844,278.1499938964844,35977.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7638752460479736,3.7639002799987793,9.452870699533378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.095703125,0.0,1663.41748046875,1895.4371337890625,0.0,4300.0,0.930793285369873,1.0,0.0,3.0,1.0,0.0
18012600,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8262064456939697,0.4202717840671539,0.3815880119800567,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8793087601661682,0.5116783976554871,0.4870696067810058,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8340080976486206,0.4335498809814453,0.3058987557888031,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.824408769607544,0.417505532503128,0.39902463555336,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6905050277709961,0.2410926073789596,1.1067941188812256,284.9533386230469,284.95001220703125,302.054443359375,297.4146728515625,299.0043640136719,297.2330627441406,284.9532775878906,1.0,0.6264365315437317,0.4885161221027374,0.4885161221027374,1.0,1.0,-3.218585729598999,1.1774897575378418,2.041095972061157,0.447705328464508,0.9278534650802612,0.9278534650802612,0.0,203.2440795898437,198.0,76327.5859375,0.0,3014.3935546875,1.0,278.1499938964844,282.9970703125,301.3703918457031,304.32196044921875,293.1499938964844,293.1499938964844,278.1499938964844,35977.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7638752460479736,3.7639002799987793,9.452870699533378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.095703125,0.0,1663.41748046875,1895.4371337890625,0.0,4300.0,0.930793285369873,1.0,0.0,3.0,1.0,0.0
18012660,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8275690078735352,0.4203917980194092,0.3816380798816681,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8816669583320618,0.5131497383117676,0.4883831739425659,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8355970978736877,0.4340260028839111,0.3061811029911041,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8260855674743652,0.4181535542011261,0.3995685875415802,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6916080713272095,0.240994393825531,1.10602605342865,284.95220947265625,284.95001220703125,302.0764465332031,297.41192626953125,299.0092468261719,297.23321533203125,284.9521484375,1.0,0.6257919073104858,0.4874542951583862,0.4874542951583862,1.0,1.0,-3.220296859741211,1.17593514919281,2.044361591339112,0.4456817805767059,0.9281244277954102,0.9281244277954102,0.0,201.9127197265625,198.0,76304.7578125,0.0,3010.72314453125,1.0,278.1499938964844,282.9944763183594,301.36822509765625,304.3187255859375,293.1499938964844,293.1499938964844,278.1499938964844,35968.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764738559722901,3.764763832092285,9.457208420826646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.6806640625,0.0,1664.3599853515625,1895.4371337890625,0.0,4300.0,0.9309741854667664,1.0,0.0,3.0,1.0,0.0
18012720,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8294079899787903,0.4204793274402618,0.3816412985324859,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8843424320220947,0.514144778251648,0.4892340004444122,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8376113176345825,0.4343564212322235,0.3063500821590423,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8281356692314148,0.4185986816883087,0.3999052047729492,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6932328939437866,0.2409479767084121,1.1054185628890991,284.951416015625,284.95001220703125,302.0910339355469,297.4100036621094,299.0125427246094,297.23345947265625,284.95135498046875,1.0,0.6248135566711426,0.4867464005947113,0.4867464005947113,1.0,1.0,-3.2212016582489014,1.1748067140579224,2.046394824981689,0.444295585155487,0.9280295968055724,0.9280295968055724,0.0,200.04196166992188,186.0,76284.6796875,0.0,3002.368896484375,1.0,278.1499938964844,282.9928283691406,301.3666076660156,304.3160095214844,293.1499938964844,293.1499938964844,278.1499938964844,35975.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7650184631347656,3.7650434970855713,9.458613590140884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.8798828125,0.0,1664.7467041015625,1895.4371337890625,0.0,4300.0,0.9310378432273864,1.0,0.0,3.0,1.0,0.0
18012780,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8365415334701538,0.4207221865653991,0.3815827071666717,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8940552473068237,0.5166776180267334,0.4913113713264465,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8452919721603394,0.4352236688137054,0.3067331612110138,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8358042240142822,0.4197537302970886,0.4006940722465515,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6996955275535583,0.2408921122550964,1.103735327720642,284.94989013671875,284.95001220703125,302.12713623046875,297.40478515625,299.020751953125,297.23443603515625,284.9498596191406,1.0,0.6210477948188782,0.4849766790866852,0.4849766790866852,1.0,1.0,-3.2230145931243896,1.17178213596344,2.05123233795166,0.4407354891300201,0.9272962808609008,0.9272962808609008,0.0,192.9842071533203,174.0,76220.515625,0.0,2967.4189453125,1.0,278.1499938964844,282.9893493652344,301.3619689941406,304.3076171875,293.1499938964844,293.1499938964844,278.1499938964844,36013.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7645065784454346,3.76453161239624,9.456041993871622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.8427734375,0.0,1664.436767578125,1895.4371337890625,0.0,4300.0,0.9309447407722472,1.0,0.0,3.0,1.0,0.0
18012840,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8365415334701538,0.4207221865653991,0.3815827071666717,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8940552473068237,0.5166776180267334,0.4913113713264465,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8452919721603394,0.4352236688137054,0.3067331612110138,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8358042240142822,0.4197537302970886,0.4006940722465515,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6996955275535583,0.2408921122550964,1.103735327720642,284.94989013671875,284.95001220703125,302.12713623046875,297.40478515625,299.020751953125,297.23443603515625,284.9498596191406,1.0,0.6210477948188782,0.4849766790866852,0.4849766790866852,1.0,1.0,-3.2230145931243896,1.17178213596344,2.05123233795166,0.4407354891300201,0.9272962808609008,0.9272962808609008,0.0,192.9842071533203,174.0,76220.515625,0.0,2967.4189453125,1.0,278.1499938964844,282.9893493652344,301.3619689941406,304.3076171875,293.1499938964844,293.1499938964844,278.1499938964844,36013.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7645065784454346,3.76453161239624,9.456041993871622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.8427734375,0.0,1664.436767578125,1895.4371337890625,0.0,4300.0,0.9309447407722472,1.0,0.0,3.0,1.0,0.0
18012900,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8413459062576294,0.4208557903766632,0.3815291821956634,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.900356113910675,0.5179681777954102,0.4923359453678131,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8504388928413391,0.4356790482997894,0.3069126307964325,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8408856391906738,0.4203538596630096,0.4010729491710663,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7040554881095886,0.2408961802721023,1.1028645038604736,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0248718261719,297.235107421875,284.9494323730469,1.0,0.6186344623565674,0.4840917885303497,0.4840917885303497,1.0,1.0,-3.223806619644165,1.1702121496200562,2.05359435081482,0.4389271438121795,0.9268507957458496,0.9268507957458496,0.0,188.4939880371093,174.0,76183.453125,0.0,2944.399169921875,1.0,278.1499938964844,282.9880065917969,301.359375,304.3027038574219,293.1499938964844,293.1499938964844,278.1499938964844,36030.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76369833946228,3.763723373413086,9.451982236896584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.9423828125,0.0,1663.615966796875,1895.4371337890625,0.0,4300.0,0.9307754635810852,1.0,0.0,3.0,1.0,0.0
18012960,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8468508124351501,0.4209951162338257,0.3814671337604522,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9075588583946228,0.5192716121673584,0.4933582544326782,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8563291430473328,0.4361458122730255,0.3070895075798034,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8466792106628418,0.4209659099578857,0.4014487564563751,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7089959979057312,0.2409172803163528,1.1020034551620483,284.94927978515625,284.95001220703125,302.1627197265625,297.3990173339844,299.0291748046875,297.2358703613281,284.94927978515625,1.0,0.6160113215446472,0.4832878708839416,0.4832878708839416,1.0,1.0,-3.22459077835083,1.168795824050903,2.0557949542999268,0.4372617900371551,0.9264960885047911,0.9264960885047911,0.0,183.62384033203125,162.0,76147.953125,0.0,2919.25927734375,1.0,278.1499938964844,282.9869079589844,301.35662841796875,304.2976379394531,293.1499938964844,293.1499938964844,278.1499938964844,36040.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7627828121185294,3.762807846069336,9.447384172744932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.259765625,0.0,1662.6151123046875,1895.4371337890625,0.0,4300.0,0.9305784702301024,1.0,0.0,3.0,1.0,0.0
18013020,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8599298000335693,0.4212827682495117,0.3813257217407226,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.925588607788086,0.5219072699546814,0.4954034388065338,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8702763319015503,0.4371045231819153,0.3074410557746887,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8603846430778503,0.4222170710563659,0.4021991193294525,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7198298573493958,0.2409999221563339,1.1003377437591553,284.9491882324219,284.95001220703125,302.1978454589844,297.3927001953125,299.0377502441406,297.23748779296875,284.9491882324219,1.0,0.6103545427322388,0.4816799759864807,0.4816799759864807,1.0,1.0,-3.226200819015503,1.1659833192825315,2.0602173805236816,0.433925449848175,0.925900936126709,0.925900936126709,0.0,173.15257263183594,150.0,76077.921875,0.0,2865.0068359375,1.0,278.1499938964844,282.9848937988281,301.350830078125,304.2872619628906,293.1499938964844,293.1499938964844,278.1499938964844,36049.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7608642578125,3.7608895301818848,9.437753192287346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0673828125,0.0,1660.42431640625,1895.4371337890625,0.0,4300.0,0.9301557540893556,1.0,0.0,3.0,1.0,0.0
18013080,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8599298000335693,0.4212827682495117,0.3813257217407226,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.925588607788086,0.5219072699546814,0.4954034388065338,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8702763319015503,0.4371045231819153,0.3074410557746887,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8603846430778503,0.4222170710563659,0.4021991193294525,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7198298573493958,0.2409999221563339,1.1003377437591553,284.9491882324219,284.95001220703125,302.1978454589844,297.3927001953125,299.0377502441406,297.23748779296875,284.9491882324219,1.0,0.6103545427322388,0.4816799759864807,0.4816799759864807,1.0,1.0,-3.226200819015503,1.1659833192825315,2.0602173805236816,0.433925449848175,0.925900936126709,0.925900936126709,0.0,173.15257263183594,150.0,76077.921875,0.0,2865.0068359375,1.0,278.1499938964844,282.9848937988281,301.350830078125,304.2872619628906,293.1499938964844,293.1499938964844,278.1499938964844,36049.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7608642578125,3.7608895301818848,9.437753192287346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.0673828125,0.0,1660.42431640625,1895.4371337890625,0.0,4300.0,0.9301557540893556,1.0,0.0,3.0,1.0,0.0
18013140,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8760708570480347,0.4215737283229828,0.3811652064323425,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9472435712814332,0.5245722532272339,0.4974532127380371,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.88733971118927,0.4380881190299988,0.3077929019927978,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8772286772727966,0.423495888710022,0.4029524326324463,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.73212730884552,0.2411277890205383,1.0987670421600342,284.9491882324219,284.95001220703125,302.232421875,297.3857727050781,299.0460510253906,297.2391662597656,284.94921875,1.0,0.6043319702148438,0.4800721108913421,0.4800721108913421,1.0,1.0,-3.227913379669189,1.1631757020950315,2.064737558364868,0.4306977391242981,0.9253695607185364,0.9253695607185364,0.0,162.04164123535156,138.0,76008.2890625,0.0,2807.3857421875,1.0,278.1499938964844,282.9830017089844,301.3445739746094,304.2764587402344,293.1499938964844,293.1499938964844,278.1499938964844,36051.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758910417556762,3.758935451507568,9.427949407836422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.845703125,0.0,1658.145751953125,1895.4371337890625,0.0,4300.0,0.9297195076942444,1.0,0.0,3.0,1.0,0.0
