time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013200,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8760708570480347,0.4215737283229828,0.3811652064323425,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9472435712814332,0.5245722532272339,0.4974532127380371,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.88733971118927,0.4380881190299988,0.3077929019927978,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8772286772727966,0.423495888710022,0.4029524326324463,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.73212730884552,0.2411277890205383,1.0987670421600342,284.9491882324219,284.95001220703125,302.232421875,297.3857727050781,299.0460510253906,297.2391662597656,284.94921875,1.0,0.6043319702148438,0.4800721108913421,0.4800721108913421,1.0,1.0,-3.227913379669189,1.1631757020950315,2.064737558364868,0.4306977391242981,0.9253695607185364,0.9253695607185364,0.0,162.04164123535156,138.0,76008.2890625,0.0,2807.3857421875,1.0,278.1499938964844,282.9830017089844,301.3445739746094,304.2764587402344,293.1499938964844,293.1499938964844,278.1499938964844,36051.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758910417556762,3.758935451507568,9.427949407836422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.845703125,0.0,1658.145751953125,1895.4371337890625,0.0,4300.0,0.9297195076942444,1.0,0.0,3.0,1.0,0.0
18013260,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8957375884056091,0.4218603372573852,0.3809879720211029,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9705812931060792,0.5272565484046936,0.4995080828666687,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9080190062522888,0.4390875995159149,0.3081460893154144,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8976604342460632,0.4247932434082031,0.4037100970745086,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.746914803981781,0.2412912398576736,1.0972952842712402,284.9492492675781,284.95001220703125,302.2665405273437,297.3783264160156,299.0541381835937,297.2408142089844,284.9492492675781,1.0,0.5980861186981201,0.4784984588623047,0.4784984588623047,1.0,1.0,-3.22973895072937,1.1604487895965576,2.0692899227142334,0.4276602566242218,0.9249036312103271,0.9249036312103271,0.0,150.5603790283203,126.0,75940.5078125,0.0,2747.891357421875,1.0,278.1499938964844,282.9811096191406,301.337890625,304.26531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36051.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7570254802703857,3.757050514221192,9.41849634727987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.8056640625,0.0,1655.92431640625,1895.4371337890625,0.0,4300.0,0.9292962551116944,1.0,0.0,3.0,1.0,0.0
18013320,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8957375884056091,0.4218603372573852,0.3809879720211029,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9705812931060792,0.5272565484046936,0.4995080828666687,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9080190062522888,0.4390875995159149,0.3081460893154144,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8976604342460632,0.4247932434082031,0.4037100970745086,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.746914803981781,0.2412912398576736,1.0972952842712402,284.9492492675781,284.95001220703125,302.2665405273437,297.3783264160156,299.0541381835937,297.2408142089844,284.9492492675781,1.0,0.5980861186981201,0.4784984588623047,0.4784984588623047,1.0,1.0,-3.22973895072937,1.1604487895965576,2.0692899227142334,0.4276602566242218,0.9249036312103271,0.9249036312103271,0.0,150.5603790283203,126.0,75940.5078125,0.0,2747.891357421875,1.0,278.1499938964844,282.9811096191406,301.337890625,304.26531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36051.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7570254802703857,3.757050514221192,9.41849634727987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.8056640625,0.0,1655.92431640625,1895.4371337890625,0.0,4300.0,0.9292962551116944,1.0,0.0,3.0,1.0,0.0
18013380,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9207943677902222,0.4221380054950714,0.3807968199253082,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9935284852981568,0.5299597382545471,0.5015731453895569,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9355076551437378,0.4400949478149414,0.3085004389286041,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9238837361335754,0.4261006712913513,0.4044714272022247,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7654553651809692,0.2414799928665161,1.0959100723266602,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0618896484375,297.2424011230469,284.9492492675781,1.0,0.5917073488235474,0.4769248068332672,0.4769248068332672,1.0,1.0,-3.23158597946167,1.1577024459838867,2.073883533477783,0.4246682822704315,0.9244028329849244,0.9244028329849244,0.0,138.9001007080078,114.0,75871.5,0.0,2687.455078125,1.0,278.1499938964844,282.9791564941406,301.3307800292969,304.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36051.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7551112174987793,3.755136251449585,9.408901178176166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.4609375,0.0,1653.6802978515625,1895.4371337890625,0.0,4300.0,0.928866684436798,1.0,0.0,3.0,1.0,0.0
18013440,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9207943677902222,0.4221380054950714,0.3807968199253082,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9935284852981568,0.5299597382545471,0.5015731453895569,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9355076551437378,0.4400949478149414,0.3085004389286041,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9238837361335754,0.4261006712913513,0.4044714272022247,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7654553651809692,0.2414799928665161,1.0959100723266602,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0618896484375,297.2424011230469,284.9492492675781,1.0,0.5917073488235474,0.4769248068332672,0.4769248068332672,1.0,1.0,-3.23158597946167,1.1577024459838867,2.073883533477783,0.4246682822704315,0.9244028329849244,0.9244028329849244,0.0,138.9001007080078,114.0,75871.5,0.0,2687.455078125,1.0,278.1499938964844,282.9791564941406,301.3307800292969,304.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36051.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7551112174987793,3.755136251449585,9.408901178176166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.4609375,0.0,1653.6802978515625,1895.4371337890625,0.0,4300.0,0.928866684436798,1.0,0.0,3.0,1.0,0.0
18013500,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9332541823387146,0.4222411215305328,0.3807251155376434,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9990000128746032,0.5316888689994812,0.4975274503231048,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.94816917181015,0.4405688345432281,0.3086996078491211,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9368115663528442,0.426727145910263,0.4048833847045898,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7743149399757385,0.2415551394224167,1.09538996219635,284.94561767578125,284.95001220703125,302.31671142578125,297.36602783203125,299.0661315917969,297.2444763183594,284.9451904296875,1.0,0.58810955286026,0.4761379957199096,0.4761379957199096,1.0,1.0,-3.226321220397949,1.1538491249084473,2.072472095489502,0.4222749471664428,0.920788586139679,0.920788586139679,0.0,133.9304656982422,114.0,75727.0,0.0,2649.798583984375,1.0,278.1499938964844,282.9760131835937,301.3266296386719,304.2435302734375,293.1499938964844,293.1499938964844,278.1499938964844,36173.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750729560852051,3.750754594802856,9.386956207890762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.9560546875,0.0,1649.482666015625,1895.4371337890625,0.0,4300.0,0.9279227256774902,1.0,0.0,3.0,1.0,0.0
18013560,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9423863291740416,0.4222852885723114,0.3806723654270172,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.5342080593109131,0.485016793012619,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.95723557472229,0.4409914910793304,0.3089178502559662,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.946325421333313,0.427306979894638,0.4053240418434143,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7809627056121826,0.2415972501039505,1.09504497051239,284.9366455078125,284.95001220703125,302.33319091796875,297.3616638183594,299.0718994140625,297.2495422363281,284.93585205078125,1.0,0.5838706493377686,0.4754251539707184,0.4754251539707184,1.0,1.0,-3.212130546569824,1.1466102600097656,2.0655202865600586,0.4184867143630981,0.911578893661499,0.911578893661499,0.0,130.060302734375,117.0,75401.125,0.0,2599.715576171875,1.0,278.1499938964844,282.9707336425781,301.3211975097656,304.2239685058594,293.1499938964844,293.1499938964844,278.1499938964844,36534.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73868989944458,3.7387149333953857,9.326789154329164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.9638671875,0.0,1638.19140625,1895.4371337890625,0.0,4300.0,0.9253668189048768,1.0,0.0,3.0,1.0,0.0
18013620,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.952612578868866,0.4223955869674682,0.3806297481060028,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.540938675403595,0.4711071252822876,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9673890471458436,0.4418665170669555,0.3094138205051422,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9572684168815612,0.4285004436969757,0.4062941074371338,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.78875732421875,0.2417513728141784,1.0949642658233645,284.938720703125,284.95001220703125,302.3657531738281,297.3524475097656,299.08941650390625,297.2679443359375,284.9389953613281,1.0,0.5797652006149292,0.4739994704723358,0.4739994704723358,1.0,1.0,-3.1969990730285645,1.1374781131744385,2.059521198272705,0.4125247597694397,0.9037792086601256,0.9037792086601256,0.0,125.85716247558594,137.0,74897.296875,0.0,2546.84423828125,1.0,278.1499938964844,282.97808837890625,301.3064270019531,304.1731262207031,293.1499938964844,293.1499938964844,278.1499938964844,36749.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707166433334351,3.707190990447998,9.17017132451292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.994140625,0.0,1603.4031982421875,1895.4371337890625,0.0,4300.0,0.9186253547668456,1.0,0.0,3.0,1.0,0.0
18013680,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.952612578868866,0.4223955869674682,0.3806297481060028,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.540938675403595,0.4711071252822876,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9673890471458436,0.4418665170669555,0.3094138205051422,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9572684168815612,0.4285004436969757,0.4062941074371338,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.78875732421875,0.2417513728141784,1.0949642658233645,284.938720703125,284.95001220703125,302.3657531738281,297.3524475097656,299.08941650390625,297.2679443359375,284.9389953613281,1.0,0.5797652006149292,0.4739994704723358,0.4739994704723358,1.0,1.0,-3.1969990730285645,1.1374781131744385,2.059521198272705,0.4125247597694397,0.9037792086601256,0.9037792086601256,0.0,125.85716247558594,137.0,74897.296875,0.0,2546.84423828125,1.0,278.1499938964844,282.97808837890625,301.3064270019531,304.1731262207031,293.1499938964844,293.1499938964844,278.1499938964844,36749.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.707166433334351,3.707190990447998,9.17017132451292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.994140625,0.0,1603.4031982421875,1895.4371337890625,0.0,4300.0,0.9186253547668456,1.0,0.0,3.0,1.0,0.0
18013740,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9462078213691713,0.4226440489292145,0.3809020817279815,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.5465995669364929,0.4801313877105713,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9619776010513306,0.4428804516792297,0.3101556301116943,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9518412351608276,0.4298256337642669,0.4075930416584015,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7840327620506287,0.2420409917831421,1.0965367555618286,284.9581604003906,284.95001220703125,302.3977966308594,297.3426818847656,299.1054382324219,297.2815246582031,284.9590148925781,1.0,0.5842100977897644,0.4725737571716308,0.4725737571716308,1.0,1.0,-3.2124791145324707,1.1404619216918943,2.072017192840576,0.4116456210613251,0.9155545234680176,0.9155545234680176,0.0,128.7791748046875,157.0,75041.8125,0.0,2593.47607421875,1.0,278.1499938964844,282.9910583496094,301.2951354980469,304.15673828125,293.1499938964844,293.1499938964844,278.1499938964844,35940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7044405937194815,3.70446515083313,9.15669090773008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.7880859375,0.0,1594.13330078125,1895.4371337890625,0.0,4300.0,0.9176011085510254,1.0,0.0,3.0,1.0,0.0
18013800,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9462078213691713,0.4226440489292145,0.3809020817279815,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.5465995669364929,0.4801313877105713,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9619776010513306,0.4428804516792297,0.3101556301116943,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9518412351608276,0.4298256337642669,0.4075930416584015,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7840327620506287,0.2420409917831421,1.0965367555618286,284.9581604003906,284.95001220703125,302.3977966308594,297.3426818847656,299.1054382324219,297.2815246582031,284.9590148925781,1.0,0.5842100977897644,0.4725737571716308,0.4725737571716308,1.0,1.0,-3.2124791145324707,1.1404619216918943,2.072017192840576,0.4116456210613251,0.9155545234680176,0.9155545234680176,0.0,128.7791748046875,157.0,75041.8125,0.0,2593.47607421875,1.0,278.1499938964844,282.9910583496094,301.2951354980469,304.15673828125,293.1499938964844,293.1499938964844,278.1499938964844,35940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7044405937194815,3.70446515083313,9.15669090773008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.7880859375,0.0,1594.13330078125,1895.4371337890625,0.0,4300.0,0.9176011085510254,1.0,0.0,3.0,1.0,0.0
18013860,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9347565770149232,0.4228262305259704,0.3812216520309448,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.5482707023620605,0.4961133897304535,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.951507568359375,0.4435943961143493,0.3107695877552032,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9411469101905824,0.4307501018047333,0.4086220562458038,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7757404446601868,0.242237240076065,1.0982235670089722,284.9693298339844,284.95001220703125,302.4192810058594,297.335693359375,299.10992431640625,297.279541015625,284.97003173828125,1.0,0.5905806422233582,0.4716517925262451,0.4716517925262451,1.0,1.0,-3.236069679260254,1.1476964950561523,2.0883731842041016,0.4135198295116424,0.9295678734779358,0.9295678734779358,0.0,133.94137573242188,157.0,75472.6015625,0.0,2669.211181640625,1.0,278.1499938964844,282.9926147460937,301.2928161621094,304.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,35307.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724916696548462,3.724941492080689,9.258197337658204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.29296875,0.0,1612.8372802734375,1895.4371337890625,0.0,4300.0,0.9217250347137452,1.0,0.0,3.0,1.0,0.0
18013920,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9281215667724608,0.4228988587856293,0.3813847601413727,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.5484322309494019,0.505503237247467,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9452494382858276,0.4439219534397125,0.3110713958740234,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9348284602165222,0.4311772584915161,0.4091240763664245,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7710404396057129,0.2423123121261596,1.0990654230117798,284.9736633300781,284.95001220703125,302.4292907714844,297.3323059082031,299.1101379394531,297.2755126953125,284.97430419921875,1.0,0.59423828125,0.4712179005146026,0.4712179005146026,1.0,1.0,-3.2495310306549072,1.1520154476165771,2.09751558303833,0.4148033261299133,0.9370302557945251,0.9370302557945251,0.0,137.02593994140625,177.0,75732.109375,0.0,2713.6591796875,1.0,278.1499938964844,282.99176025390625,301.2928466796875,304.1898803710937,293.1499938964844,293.1499938964844,278.1499938964844,35053.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.73854923248291,3.7385740280151367,9.326088274974608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.5009765625,0.0,1626.680908203125,1895.4371337890625,0.0,4300.0,0.9246057271957396,1.0,0.0,3.0,1.0,0.0
18013980,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.895693838596344,0.4229122698307037,0.382036030292511,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9813917875289916,0.5474199652671814,0.5192562937736511,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.911371648311615,0.444762259721756,0.3121423721313476,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9022042751312256,0.4323376417160034,0.4108709692955017,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.747323215007782,0.2423411160707473,1.102365255355835,284.96734619140625,284.95001220703125,302.4602966308594,297.3213806152344,299.1041259765625,297.25445556640625,284.9657592773437,1.0,0.6065357327461243,0.4698620140552521,0.4698620140552521,1.0,1.0,-3.274665355682373,1.1587183475494385,2.1159470081329346,0.4167806804180145,0.9490340948104858,0.9490340948104858,0.0,152.99661254882812,197.0,76324.1484375,0.0,2854.25390625,1.0,278.1499938964844,282.9722900390625,301.29547119140625,304.2398376464844,293.1499938964844,293.1499938964844,278.1499938964844,34878.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785087823867798,3.785113096237183,9.559721547702793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.734375,0.0,1680.0184326171875,1895.4371337890625,0.0,4300.0,0.9347481727600098,1.0,0.0,3.0,1.0,0.0
18014040,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.895693838596344,0.4229122698307037,0.382036030292511,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9813917875289916,0.5474199652671814,0.5192562937736511,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.911371648311615,0.444762259721756,0.3121423721313476,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9022042751312256,0.4323376417160034,0.4108709692955017,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.747323215007782,0.2423411160707473,1.102365255355835,284.96734619140625,284.95001220703125,302.4602966308594,297.3213806152344,299.1041259765625,297.25445556640625,284.9657592773437,1.0,0.6065357327461243,0.4698620140552521,0.4698620140552521,1.0,1.0,-3.274665355682373,1.1587183475494385,2.1159470081329346,0.4167806804180145,0.9490340948104858,0.9490340948104858,0.0,152.99661254882812,197.0,76324.1484375,0.0,2854.25390625,1.0,278.1499938964844,282.9722900390625,301.29547119140625,304.2398376464844,293.1499938964844,293.1499938964844,278.1499938964844,34878.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785087823867798,3.785113096237183,9.559721547702793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.734375,0.0,1680.0184326171875,1895.4371337890625,0.0,4300.0,0.9347481727600098,1.0,0.0,3.0,1.0,0.0
18014100,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8793060183525085,0.4227415919303894,0.3822848796844482,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9647981524467468,0.5477474331855774,0.5196042656898499,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8945319652557373,0.4450278282165527,0.3126338422298431,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8860587477684021,0.4327753186225891,0.4116944968700409,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7349509000778198,0.2422227710485458,1.1037718057632446,284.956298828125,284.95001220703125,302.4755859375,297.315673828125,299.1031188964844,297.2479248046875,284.9559020996094,1.0,0.6124942898750305,0.4691841006278991,0.4691841006278991,1.0,1.0,-3.278239250183105,1.1585856676101685,2.1196534633636475,0.4155569076538086,0.9447651505470276,0.9447651505470276,0.0,162.7343292236328,197.0,76366.421875,0.0,2916.617919921875,1.0,278.1499938964844,282.9618530273437,301.29425048828125,304.24517822265625,293.1499938964844,293.1499938964844,278.1499938964844,35318.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793802499771118,3.793827772140503,9.6037911134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.8515625,0.0,1693.82177734375,1895.4371337890625,0.0,4300.0,0.9369778633117676,1.0,0.0,3.0,1.0,0.0
18014160,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8649426102638245,0.4225479662418365,0.3824852406978607,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.948530912399292,0.5484021306037903,0.5204380750656128,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8799633979797363,0.445269912481308,0.3130916059017181,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8718606233596802,0.4331884682178497,0.4124751687049866,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7240654230117798,0.2420804798603058,1.1049972772598269,284.95233154296875,284.95001220703125,302.49072265625,297.309814453125,299.1020812988281,297.2434997558594,284.9520874023437,1.0,0.6184859275817871,0.4681168496608734,0.4681168496608734,1.0,1.0,-3.2824454307556152,1.1578267812728882,2.1246187686920166,0.4138613045215606,0.943239152431488,0.943239152431488,0.0,172.5603485107422,217.0,76401.5078125,0.0,2980.6083984375,1.0,278.1499938964844,282.9563903808594,301.2912902832031,304.2456970214844,293.1499938964844,293.1499938964844,278.1499938964844,35547.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7996695041656494,3.799695014953613,9.633517947804648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.96875,0.0,1702.6212158203125,1895.4371337890625,0.0,4300.0,0.9384883046150208,1.0,0.0,3.0,1.0,0.0
18014220,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8411415219306946,0.4221406579017639,0.3828576803207397,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9188194274902344,0.550128698348999,0.5226818919181824,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8555659651756287,0.4457291662693023,0.3139832019805908,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8482678532600403,0.433982789516449,0.4139992594718933,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.703991711139679,0.2417626231908798,1.107272028923035,284.94940185546875,284.95001220703125,302.5206298828125,297.2976989746094,299.1012878417969,297.2373962402344,284.94940185546875,1.0,0.6304923892021179,0.4659823477268219,0.4659823477268219,1.0,1.0,-3.291232824325561,1.156296968460083,2.1349358558654785,0.4103555083274841,0.9414609670639038,0.9414609670639038,0.0,192.4150848388672,220.0,76438.5859375,0.0,3111.03369140625,1.0,278.1499938964844,282.9501342773437,301.28338623046875,304.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,35805.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806173324584961,3.806198835372925,9.666525784268742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.462890625,0.0,1712.44189453125,1895.4371337890625,0.0,4300.0,0.9401545524597168,1.0,0.0,3.0,1.0,0.0
18014280,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8411415219306946,0.4221406579017639,0.3828576803207397,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9188194274902344,0.550128698348999,0.5226818919181824,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8555659651756287,0.4457291662693023,0.3139832019805908,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8482678532600403,0.433982789516449,0.4139992594718933,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.703991711139679,0.2417626231908798,1.107272028923035,284.94940185546875,284.95001220703125,302.5206298828125,297.2976989746094,299.1012878417969,297.2373962402344,284.94940185546875,1.0,0.6304923892021179,0.4659823477268219,0.4659823477268219,1.0,1.0,-3.291232824325561,1.156296968460083,2.1349358558654785,0.4103555083274841,0.9414609670639038,0.9414609670639038,0.0,192.4150848388672,220.0,76438.5859375,0.0,3111.03369140625,1.0,278.1499938964844,282.9501342773437,301.28338623046875,304.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,35805.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806173324584961,3.806198835372925,9.666525784268742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.462890625,0.0,1712.44189453125,1895.4371337890625,0.0,4300.0,0.9401545524597168,1.0,0.0,3.0,1.0,0.0
18014340,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8289755582809448,0.4217485785484314,0.3829484283924103,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.904426097869873,0.552108108997345,0.524959146976471,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8433459401130676,0.4461951553821563,0.3146505951881408,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8365487456321716,0.4347682297229767,0.4152075350284576,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6925635933876038,0.241440862417221,1.1080585718154907,284.94793701171875,284.95001220703125,302.54998779296875,297.28497314453125,299.10125732421875,297.2332763671875,284.94793701171875,1.0,0.6374927163124084,0.4638478457927704,0.4638478457927704,1.0,1.0,-3.2972846031188965,1.1536427736282349,2.143641948699951,0.4063561856746673,0.9395352602005004,0.9395352602005004,0.0,204.64996337890625,208.0,76404.3203125,0.0,3193.167236328125,1.0,278.1499938964844,282.9458312988281,301.2738952636719,304.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,35958.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8078229427337646,3.807848453521729,9.674905641077205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.7763671875,0.0,1715.61962890625,1895.4371337890625,0.0,4300.0,0.9406274557113647,1.0,0.0,3.0,1.0,0.0
18014400,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8289755582809448,0.4217485785484314,0.3829484283924103,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.904426097869873,0.552108108997345,0.524959146976471,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8433459401130676,0.4461951553821563,0.3146505951881408,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8365487456321716,0.4347682297229767,0.4152075350284576,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6925635933876038,0.241440862417221,1.1080585718154907,284.94793701171875,284.95001220703125,302.54998779296875,297.28497314453125,299.10125732421875,297.2332763671875,284.94793701171875,1.0,0.6374927163124084,0.4638478457927704,0.4638478457927704,1.0,1.0,-3.2972846031188965,1.1536427736282349,2.143641948699951,0.4063561856746673,0.9395352602005004,0.9395352602005004,0.0,204.64996337890625,208.0,76404.3203125,0.0,3193.167236328125,1.0,278.1499938964844,282.9458312988281,301.2738952636719,304.2309875488281,293.1499938964844,293.1499938964844,278.1499938964844,35958.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8078229427337646,3.807848453521729,9.674905641077205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.7763671875,0.0,1715.61962890625,1895.4371337890625,0.0,4300.0,0.9406274557113647,1.0,0.0,3.0,1.0,0.0
18014460,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8244569301605225,0.4194482266902923,0.3813865184783935,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9005489349365234,0.5521144866943359,0.5255151987075806,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8392000794410706,0.4446643888950348,0.3139914572238922,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8326199650764465,0.4334586560726166,0.4145540297031402,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6873558759689331,0.2388874292373657,1.099584698677063,284.9349975585937,284.95001220703125,302.57879638671875,297.27362060546875,299.08966064453125,297.2107238769531,284.9346008300781,1.0,0.6370002627372742,0.4622640609741211,0.4622640609741211,1.0,1.0,-3.284332275390625,1.1448261737823486,2.1395061016082764,0.4006365835666656,0.9251577854156494,0.9251577854156494,0.0,207.76792907714844,196.0,75943.953125,0.0,3182.072021484375,1.0,278.1499938964844,282.9373779296875,301.2616882324219,304.1982727050781,293.1499938964844,293.1499938964844,278.1499938964844,36535.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791437387466431,3.7914628982543945,9.591821026333491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.3681640625,0.0,1700.4501953125,1895.4371337890625,0.0,4300.0,0.937228262424469,1.0,0.0,3.0,1.0,0.0
18014520,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8244569301605225,0.4194482266902923,0.3813865184783935,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9005489349365234,0.5521144866943359,0.5255151987075806,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8392000794410706,0.4446643888950348,0.3139914572238922,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8326199650764465,0.4334586560726166,0.4145540297031402,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6873558759689331,0.2388874292373657,1.099584698677063,284.9349975585937,284.95001220703125,302.57879638671875,297.27362060546875,299.08966064453125,297.2107238769531,284.9346008300781,1.0,0.6370002627372742,0.4622640609741211,0.4622640609741211,1.0,1.0,-3.284332275390625,1.1448261737823486,2.1395061016082764,0.4006365835666656,0.9251577854156494,0.9251577854156494,0.0,207.76792907714844,196.0,75943.953125,0.0,3182.072021484375,1.0,278.1499938964844,282.9373779296875,301.2616882324219,304.1982727050781,293.1499938964844,293.1499938964844,278.1499938964844,36535.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791437387466431,3.7914628982543945,9.591821026333491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.3681640625,0.0,1700.4501953125,1895.4371337890625,0.0,4300.0,0.937228262424469,1.0,0.0,3.0,1.0,0.0
18014580,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8268535137176514,0.4182833135128021,0.3799949288368225,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9049646854400636,0.5531274080276489,0.5261163115501404,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8421511650085449,0.4442068338394165,0.3134056627750397,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8355883359909058,0.4331277310848236,0.413896769285202,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6885446310043335,0.2372613698244094,1.0906630754470823,284.9348449707031,284.95001220703125,302.6069641113281,297.2654724121094,299.0858764648437,297.2004699707031,284.9349670410156,1.0,0.6329628229141235,0.4606802761554718,0.4606802761554718,1.0,1.0,-3.2711503505706787,1.1359970569610596,2.13515305519104,0.394527792930603,0.9144747853279114,0.9144747853279114,0.0,203.6594390869141,184.0,75394.1953125,0.0,3130.210693359375,1.0,278.1499938964844,282.9428405761719,301.2467346191406,304.1463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36832.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759175539016724,3.759200811386109,9.429279543837764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.92578125,0.0,1664.4697265625,1895.4371337890625,0.0,4300.0,0.930287778377533,1.0,0.0,3.0,1.0,0.0
18014640,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8268535137176514,0.4182833135128021,0.3799949288368225,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9049646854400636,0.5531274080276489,0.5261163115501404,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8421511650085449,0.4442068338394165,0.3134056627750397,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8355883359909058,0.4331277310848236,0.413896769285202,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6885446310043335,0.2372613698244094,1.0906630754470823,284.9348449707031,284.95001220703125,302.6069641113281,297.2654724121094,299.0858764648437,297.2004699707031,284.9349670410156,1.0,0.6329628229141235,0.4606802761554718,0.4606802761554718,1.0,1.0,-3.2711503505706787,1.1359970569610596,2.13515305519104,0.394527792930603,0.9144747853279114,0.9144747853279114,0.0,203.6594390869141,184.0,75394.1953125,0.0,3130.210693359375,1.0,278.1499938964844,282.9428405761719,301.2467346191406,304.1463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36832.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759175539016724,3.759200811386109,9.429279543837764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.92578125,0.0,1664.4697265625,1895.4371337890625,0.0,4300.0,0.930287778377533,1.0,0.0,3.0,1.0,0.0
18014700,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8301723599433899,0.4179529249668121,0.3795044124126434,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9099318981170654,0.5538771748542786,0.5266129374504089,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8458407521247864,0.4442364871501922,0.313271552324295,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8392302393913269,0.4332093894481659,0.4137656986713409,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6912533640861511,0.2367202490568161,1.0872108936309814,284.9376220703125,284.95001220703125,302.6208190917969,297.26251220703125,299.0859375,297.1983947753906,284.93780517578125,1.0,0.630216658115387,0.4598883986473083,0.4598883986473083,1.0,1.0,-3.266686201095581,1.132404088973999,2.134282112121582,0.3918266892433166,0.9119549989700316,0.9119549989700316,0.0,199.7123260498047,184.0,75175.9609375,0.0,3098.488525390625,1.0,278.1499938964844,282.9471435546875,301.2401733398437,304.12384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36783.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744970560073853,3.744995594024658,9.358151942251424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.1796875,0.0,1647.434814453125,1895.4371337890625,0.0,4300.0,0.9270938038825988,1.0,0.0,3.0,1.0,0.0
18014760,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8343579173088074,0.4176986515522003,0.3790762424468994,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9162412285804749,0.5547081828117371,0.5271775126457214,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8504728674888611,0.4443510770797729,0.3131914734840393,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8437883257865906,0.4333766400814056,0.4137066304683685,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6948338747024536,0.2362878769636154,1.08419930934906,284.9405212402344,284.95001220703125,302.6345520019531,297.26031494140625,299.0874938964844,297.197265625,284.9407043457031,1.0,0.6272298097610474,0.4593360722064972,0.4593360722064972,1.0,1.0,-3.263059139251709,1.1296651363372805,2.1333940029144287,0.3897954523563385,0.9105114340782166,0.9105114340782166,0.0,195.1249237060547,172.0,74998.34375,0.0,3065.087646484375,1.0,278.1499938964844,282.9510803222656,301.234619140625,304.1048889160156,293.1499938964844,293.1499938964844,278.1499938964844,36690.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733098030090332,3.7331230640411377,9.298910867983068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.392578125,0.0,1632.88232421875,1895.4371337890625,0.0,4300.0,0.9243826866149902,1.0,0.0,3.0,1.0,0.0
18014820,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8447737693786621,0.4172973930835724,0.3783081769943237,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9319390654563904,0.5565118193626404,0.5284231901168823,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8619944453239441,0.4447110593318939,0.3131161630153656,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8551095128059387,0.4338474571704864,0.4137071371078491,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7039229869842529,0.235629990696907,1.07904314994812,284.9448547363281,284.95001220703125,302.6615295410156,297.2579650878906,299.0916442871094,297.1965637207031,284.9449768066406,1.0,0.6208406090736389,0.4582313895225525,0.4582313895225525,1.0,1.0,-3.2573416233062744,1.1248506307601929,2.132490873336792,0.386052519083023,0.9088999629020692,0.9088999629020692,0.0,184.8612823486328,160.0,74720.6796875,0.0,2995.7275390625,1.0,278.1499938964844,282.95672607421875,301.2265014648437,304.0757751464844,293.1499938964844,293.1499938964844,278.1499938964844,36486.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715106010437012,3.7151308059692383,9.209493327944074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.4560546875,0.0,1610.5218505859375,1895.4371337890625,0.0,4300.0,0.9202155470848083,1.0,0.0,3.0,1.0,0.0
18014880,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8447737693786621,0.4172973930835724,0.3783081769943237,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9319390654563904,0.5565118193626404,0.5284231901168823,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8619944453239441,0.4447110593318939,0.3131161630153656,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8551095128059387,0.4338474571704864,0.4137071371078491,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7039229869842529,0.235629990696907,1.07904314994812,284.9448547363281,284.95001220703125,302.6615295410156,297.2579650878906,299.0916442871094,297.1965637207031,284.9449768066406,1.0,0.6208406090736389,0.4582313895225525,0.4582313895225525,1.0,1.0,-3.2573416233062744,1.1248506307601929,2.132490873336792,0.386052519083023,0.9088999629020692,0.9088999629020692,0.0,184.8612823486328,160.0,74720.6796875,0.0,2995.7275390625,1.0,278.1499938964844,282.95672607421875,301.2265014648437,304.0757751464844,293.1499938964844,293.1499938964844,278.1499938964844,36486.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715106010437012,3.7151308059692383,9.209493327944074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.4560546875,0.0,1610.5218505859375,1895.4371337890625,0.0,4300.0,0.9202155470848083,1.0,0.0,3.0,1.0,0.0
18014940,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8579786419868469,0.4169376194477081,0.3775708675384521,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.95073002576828,0.5584613084793091,0.5297884345054626,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.876521646976471,0.4451476037502289,0.3130898177623749,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8694090247154236,0.4343982934951782,0.4137784540653229,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7151116132736206,0.2351796180009842,1.074784278869629,284.9468078613281,284.95001220703125,302.6878662109375,297.2582092285156,299.0963134765625,297.19696044921875,284.94683837890625,1.0,0.6140754222869873,0.4571267366409302,0.4571267366409302,1.0,1.0,-3.253028392791748,1.1205744743347168,2.1324539184570312,0.3825303316116333,0.9077828526496888,0.9077828526496888,0.0,173.65098571777344,148.0,74520.46875,0.0,2924.31396484375,1.0,278.1499938964844,282.9594116210937,301.2222595214844,304.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,36346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7031795978546143,3.7032041549682617,9.150458026851992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.857421875,0.0,1595.7724609375,1895.4371337890625,0.0,4300.0,0.9174389839172364,1.0,0.0,3.0,1.0,0.0
18015000,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8579786419868469,0.4169376194477081,0.3775708675384521,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.95073002576828,0.5584613084793091,0.5297884345054626,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.876521646976471,0.4451476037502289,0.3130898177623749,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8694090247154236,0.4343982934951782,0.4137784540653229,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7151116132736206,0.2351796180009842,1.074784278869629,284.9468078613281,284.95001220703125,302.6878662109375,297.2582092285156,299.0963134765625,297.19696044921875,284.94683837890625,1.0,0.6140754222869873,0.4571267366409302,0.4571267366409302,1.0,1.0,-3.253028392791748,1.1205744743347168,2.1324539184570312,0.3825303316116333,0.9077828526496888,0.9077828526496888,0.0,173.65098571777344,148.0,74520.46875,0.0,2924.31396484375,1.0,278.1499938964844,282.9594116210937,301.2222595214844,304.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,36346.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7031795978546143,3.7032041549682617,9.150458026851992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.857421875,0.0,1595.7724609375,1895.4371337890625,0.0,4300.0,0.9174389839172364,1.0,0.0,3.0,1.0,0.0
