time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015060,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8698988556861877,0.4166705012321472,0.3770070672035217,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9659401178359984,0.5599837899208069,0.530863344669342,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8894796371459961,0.4455003440380096,0.3130784630775451,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8822165131568909,0.4348337054252624,0.4138419032096863,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7243103981018066,0.2349112033843994,1.0718755722045898,284.9474182128906,284.95001220703125,302.70751953125,297.260009765625,299.0996398925781,297.197509765625,284.94744873046875,1.0,0.6088162064552307,0.4562203884124756,0.4562203884124756,1.0,1.0,-3.2502074241638184,1.117344856262207,2.132862567901612,0.3797643780708313,0.9068634510040284,0.9068634510040284,0.0,164.8721466064453,148.0,74393.0546875,0.0,2869.68505859375,1.0,278.1499938964844,282.96051025390625,301.2208557128906,304.046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36281.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696052074432373,3.696076631546021,9.11526853997202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.4580078125,0.0,1587.145263671875,1895.4371337890625,0.0,4300.0,0.9157923460006714,1.0,0.0,3.0,1.0,0.0
18015120,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8740296959877014,0.4165877997875213,0.3768293857574463,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9707828760147096,0.5604678392410278,0.5312058925628662,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8939272165298462,0.4456152617931366,0.3130765855312347,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8866257667541504,0.4349733293056488,0.4138631522655487,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7273913025856018,0.2348349392414093,1.070995211601257,284.9475402832031,284.95001220703125,302.713623046875,297.2608337402344,299.1006774902344,297.1976928710937,284.94757080078125,1.0,0.6071427464485168,0.4559341669082641,0.4559341669082641,1.0,1.0,-3.2493696212768555,1.1163426637649536,2.1330268383026123,0.3788952827453613,0.9065686464309692,0.9065686464309692,0.0,162.07675170898438,136.0,74355.7421875,0.0,2852.436279296875,1.0,278.1499938964844,282.9607849121094,301.2206726074219,304.04327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36265.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6939988136291504,3.694023370742798,9.105143590204534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.5419921875,0.0,1584.6859130859375,1895.4371337890625,0.0,4300.0,0.9153201580047609,1.0,0.0,3.0,1.0,0.0
18015180,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8934522271156311,0.416256308555603,0.3760951161384582,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9906960129737854,0.5624988675117493,0.5326449871063232,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9152930974960328,0.4461192488670349,0.3130819797515869,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9072547554969788,0.4355676174163818,0.4139591157436371,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7417472004890442,0.2345621883869171,1.0675265789031982,284.9478759765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1048889160156,297.1986083984375,284.9478759765625,1.0,0.6001120209693909,0.4547415971755981,0.4547415971755981,1.0,1.0,-3.246168851852417,1.1122760772705078,2.133892774581909,0.3752907216548919,0.90535569190979,0.90535569190979,0.0,150.31304931640625,124.0,74216.1796875,0.0,2780.6123046875,1.0,278.1499938964844,282.9616394042969,301.2214050292969,304.0340270996094,293.1499938964844,293.1499938964844,278.1499938964844,36218.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686431884765625,3.686456203460693,9.067878750101954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.81640625,0.0,1575.7313232421875,1895.4371337890625,0.0,4300.0,0.9135894179344176,1.0,0.0,3.0,1.0,0.0
18015240,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8934522271156311,0.416256308555603,0.3760951161384582,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9906960129737854,0.5624988675117493,0.5326449871063232,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9152930974960328,0.4461192488670349,0.3130819797515869,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9072547554969788,0.4355676174163818,0.4139591157436371,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7417472004890442,0.2345621883869171,1.0675265789031982,284.9478759765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1048889160156,297.1986083984375,284.9478759765625,1.0,0.6001120209693909,0.4547415971755981,0.4547415971755981,1.0,1.0,-3.246168851852417,1.1122760772705078,2.133892774581909,0.3752907216548919,0.90535569190979,0.90535569190979,0.0,150.31304931640625,124.0,74216.1796875,0.0,2780.6123046875,1.0,278.1499938964844,282.9616394042969,301.2214050292969,304.0340270996094,293.1499938964844,293.1499938964844,278.1499938964844,36218.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686431884765625,3.686456203460693,9.067878750101954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.81640625,0.0,1575.7313232421875,1895.4371337890625,0.0,4300.0,0.9135894179344176,1.0,0.0,3.0,1.0,0.0
18015300,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9041727781295776,0.4160906970500946,0.3757372200489044,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.5635563135147095,0.5325567126274109,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9280146956443788,0.4463757276535034,0.3130947649478912,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9195398092269896,0.435864508152008,0.4140166044235229,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7497947812080383,0.234435424208641,1.065884709358215,284.94744873046875,284.95001220703125,302.7511291503906,297.2688293457031,299.10693359375,297.19921875,284.94732666015625,1.0,0.596520185470581,0.4541453123092651,0.4541453123092651,1.0,1.0,-3.2436447143554688,1.1098830699920654,2.133761644363404,0.3733736276626587,0.9043044447898864,0.9043044447898864,0.0,144.5748291015625,124.0,74135.734375,0.0,2743.73779296875,1.0,278.1499938964844,282.96160888671875,301.22222900390625,304.02984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36216.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682576894760132,3.6826012134552,9.04892317521444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.751953125,0.0,1571.34619140625,1895.4371337890625,0.0,4300.0,0.9127142429351808,1.0,0.0,3.0,1.0,0.0
18015360,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9114481210708618,0.4158640205860138,0.3754366934299469,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9990000128746032,0.5652815103530884,0.521628737449646,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9363785982131958,0.4465795159339905,0.313156396150589,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9278681874275208,0.4361076653003692,0.4141377210617065,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7550579309463501,0.2342709898948669,1.0645935535430908,284.93914794921875,284.95001220703125,302.7633361816406,297.2724609375,299.1096496582031,297.2021789550781,284.9383239746094,1.0,0.592189610004425,0.4535615444183349,0.4535615444183349,1.0,1.0,-3.229140281677246,1.102906584739685,2.1262335777282715,0.369794100522995,0.8964169025421143,0.8964169025421143,0.0,140.5579833984375,112.0,73844.65625,0.0,2691.722412109375,1.0,278.1499938964844,282.9569702148437,301.2228088378906,304.01861572265625,293.1499938964844,293.1499938964844,278.45001220703125,36508.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6719815731048575,3.672005891799927,8.99692849998246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.103515625,0.0,1561.588623046875,1895.4371337890625,0.0,4300.0,0.9104157090187072,1.0,0.0,3.0,1.0,0.0
18015420,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.929954707622528,0.4159635901451111,0.3751446306705475,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.5720959305763245,0.4947205781936645,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9554901719093324,0.4474822282791137,0.3134905695915222,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9473206996917723,0.4369948506355285,0.4145980179309845,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7679141163825989,0.2342269122600555,1.0626823902130127,284.9967041015625,284.95001220703125,302.7872619628906,297.281005859375,299.1263732910156,297.2261657714844,284.99334716796875,1.0,0.5824765563011169,0.4523940086364746,0.4523940086364746,1.0,1.0,-3.1948933601379395,1.0870051383972168,2.1078884601593018,0.3612761795520782,0.9696918725967408,0.9696918725967408,0.0,131.79061889648438,115.0,72701.921875,0.0,2575.349853515625,1.0,278.4432067871094,283.04254150390625,301.1968994140625,303.8837280273437,293.1499938964844,293.1499938964844,278.1499938964844,33490.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7812180519104,3.781243085861206,9.540184464640331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.4345703125,0.0,1664.6605224609375,1895.4371337890625,0.0,4300.0,0.9326379299163818,1.0,0.0,3.0,1.0,0.0
18015480,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.929954707622528,0.4159635901451111,0.3751446306705475,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.5720959305763245,0.4947205781936645,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9554901719093324,0.4474822282791137,0.3134905695915222,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9473206996917723,0.4369948506355285,0.4145980179309845,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7679141163825989,0.2342269122600555,1.0626823902130127,284.9967041015625,284.95001220703125,302.7872619628906,297.281005859375,299.1263732910156,297.2261657714844,284.99334716796875,1.0,0.5824765563011169,0.4523940086364746,0.4523940086364746,1.0,1.0,-3.1948933601379395,1.0870051383972168,2.1078884601593018,0.3612761795520782,0.9696918725967408,0.9696918725967408,0.0,131.79061889648438,115.0,72701.921875,0.0,2575.349853515625,1.0,278.4432067871094,283.04254150390625,301.1968994140625,303.8837280273437,293.1499938964844,293.1499938964844,278.1499938964844,33490.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7812180519104,3.781243085861206,9.540184464640331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.4345703125,0.0,1664.6605224609375,1895.4371337890625,0.0,4300.0,0.9326379299163818,1.0,0.0,3.0,1.0,0.0
18015540,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9407278299331664,0.4148650467395782,0.374259203672409,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5798901915550232,0.4790566265583038,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.966204822063446,0.4473977982997894,0.3134807348251343,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9585217237472534,0.437049001455307,0.4146815538406372,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7757655382156372,0.2338240146636963,1.0605664253234863,284.8936462402344,284.95001220703125,302.81060791015625,297.2911071777344,299.14288330078125,297.24908447265625,284.8951416015625,1.0,0.5769162178039551,0.4512264430522918,0.4512264430522918,1.0,1.0,-3.172518491744995,1.0756828784942627,2.0968356132507324,0.3544837832450866,0.8664563894271851,0.8664563894271851,0.0,126.75444793701172,135.0,72744.921875,0.0,2504.233642578125,1.0,278.1569519042969,282.9332580566406,301.23199462890625,303.98309326171875,293.1499938964844,293.1499938964844,278.45001220703125,39161.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638984441757202,3.639008760452272,8.835958169584046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.404296875,0.0,1544.529541015625,1895.4371337890625,0.0,4300.0,0.90558260679245,1.0,0.0,3.0,1.0,0.0
18015600,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9407278299331664,0.4148650467395782,0.374259203672409,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5798901915550232,0.4790566265583038,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.966204822063446,0.4473977982997894,0.3134807348251343,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9585217237472534,0.437049001455307,0.4146815538406372,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7757655382156372,0.2338240146636963,1.0605664253234863,284.8936462402344,284.95001220703125,302.81060791015625,297.2911071777344,299.14288330078125,297.24908447265625,284.8951416015625,1.0,0.5769162178039551,0.4512264430522918,0.4512264430522918,1.0,1.0,-3.172518491744995,1.0756828784942627,2.0968356132507324,0.3544837832450866,0.8664563894271851,0.8664563894271851,0.0,126.75444793701172,135.0,72744.921875,0.0,2504.233642578125,1.0,278.1569519042969,282.9332580566406,301.23199462890625,303.98309326171875,293.1499938964844,293.1499938964844,278.45001220703125,39161.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638984441757202,3.639008760452272,8.835958169584046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.404296875,0.0,1544.529541015625,1895.4371337890625,0.0,4300.0,0.90558260679245,1.0,0.0,3.0,1.0,0.0
18015660,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9356676340103148,0.4150904417037964,0.3742154836654663,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.5867789387702942,0.4857709109783172,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9622305035591124,0.4484417736530304,0.3140382170677185,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.954386830329895,0.4380270540714264,0.4154255986213684,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.772198498249054,0.2339857518672943,1.0608773231506348,285.00518798828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1638488769531,297.2717590332031,285.0044250488281,1.0,0.5801699161529541,0.4506563544273376,0.4506563544273376,1.0,1.0,-3.1824302673339844,1.0781162977218628,2.104314088821411,0.3541076779365539,0.9629206657409668,0.9629206657409668,0.0,128.8662567138672,155.0,72331.9609375,0.0,2535.03466796875,1.0,278.44305419921875,283.05615234375,301.2011108398437,303.846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33561.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748384952545166,3.7484095096588135,9.37522429467208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.712890625,0.0,1626.6690673828125,1895.4371337890625,0.0,4300.0,0.9254864454269408,1.0,0.0,3.0,1.0,0.0
18015720,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9356676340103148,0.4150904417037964,0.3742154836654663,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.5867789387702942,0.4857709109783172,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9622305035591124,0.4484417736530304,0.3140382170677185,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.954386830329895,0.4380270540714264,0.4154255986213684,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.772198498249054,0.2339857518672943,1.0608773231506348,285.00518798828125,284.95001220703125,302.8333435058594,297.30255126953125,299.1638488769531,297.2717590332031,285.0044250488281,1.0,0.5801699161529541,0.4506563544273376,0.4506563544273376,1.0,1.0,-3.1824302673339844,1.0781162977218628,2.104314088821411,0.3541076779365539,0.9629206657409668,0.9629206657409668,0.0,128.8662567138672,155.0,72331.9609375,0.0,2535.03466796875,1.0,278.44305419921875,283.05615234375,301.2011108398437,303.846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33561.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748384952545166,3.7484095096588135,9.37522429467208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.712890625,0.0,1626.6690673828125,1895.4371337890625,0.0,4300.0,0.9254864454269408,1.0,0.0,3.0,1.0,0.0
18015780,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9177128672599792,0.4143024086952209,0.374010682106018,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.5888830423355103,0.5103470683097839,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9458315968513488,0.4486949741840362,0.3145673871040344,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9375388026237488,0.438322514295578,0.4161532521247864,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7597880363464355,0.2337480038404464,1.0616647005081177,284.9242553710937,284.95001220703125,302.85546875,297.3150939941406,299.1662292480469,297.2640991210937,284.9263000488281,1.0,0.589293360710144,0.4500862658023834,0.4500862658023834,1.0,1.0,-3.21417498588562,1.0888789892196655,2.125296115875244,0.3576939702033996,0.891895055770874,0.891895055770874,0.0,136.7352294921875,173.0,73590.59375,0.0,2640.835693359375,1.0,278.1569519042969,282.9473571777344,301.2515563964844,304.0329284667969,293.1499938964844,293.1499938964844,278.45001220703125,37493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670807123184204,3.670831680297852,8.99117424069118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.5244140625,0.0,1567.6778564453125,1895.4371337890625,0.0,4300.0,0.9115375280380248,1.0,0.0,3.0,1.0,0.0
18015840,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9177128672599792,0.4143024086952209,0.374010682106018,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.5888830423355103,0.5103470683097839,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9458315968513488,0.4486949741840362,0.3145673871040344,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9375388026237488,0.438322514295578,0.4161532521247864,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7597880363464355,0.2337480038404464,1.0616647005081177,284.9242553710937,284.95001220703125,302.85546875,297.3150939941406,299.1662292480469,297.2640991210937,284.9263000488281,1.0,0.589293360710144,0.4500862658023834,0.4500862658023834,1.0,1.0,-3.21417498588562,1.0888789892196655,2.125296115875244,0.3576939702033996,0.891895055770874,0.891895055770874,0.0,136.7352294921875,173.0,73590.59375,0.0,2640.835693359375,1.0,278.1569519042969,282.9473571777344,301.2515563964844,304.0329284667969,293.1499938964844,293.1499938964844,278.45001220703125,37493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670807123184204,3.670831680297852,8.99117424069118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.5244140625,0.0,1567.6778564453125,1895.4371337890625,0.0,4300.0,0.9115375280380248,1.0,0.0,3.0,1.0,0.0
18015900,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.907167911529541,0.4143676161766052,0.373974084854126,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.5886927843093872,0.5262939929962158,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9351402521133424,0.4492064118385315,0.3148770630359649,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9267569184303284,0.4387718439102173,0.4165589511394501,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7522965669631958,0.2337375432252884,1.062021255493164,285.0492858886719,284.95001220703125,302.8663024902344,297.3217163085937,299.16455078125,297.2555236816406,285.05206298828125,1.0,0.5951194167137146,0.4498012065887451,0.4498012065887451,1.0,1.0,-3.2345876693725586,1.095972180366516,2.138615608215332,0.3601998388767242,0.9873334765434264,0.9873334765434264,0.0,142.01495361328125,173.0,73227.1171875,0.0,2711.12060546875,1.0,278.4029541015625,283.0801696777344,301.2279357910156,303.8675842285156,293.1499938964844,293.1499938964844,278.45001220703125,33245.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7369425296783447,3.736966848373413,9.318072784481046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.4501953125,0.0,1610.966064453125,1895.4371337890625,0.0,4300.0,0.9244480729103088,1.0,0.0,3.0,1.0,0.0
18015960,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8975490927696228,0.4145803451538086,0.3743332028388977,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.5878190398216248,0.5431983470916748,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.924375593662262,0.4498735070228576,0.3154608607292175,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9160856604576112,0.4393421113491058,0.4172665774822235,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7449883222579956,0.2337829917669296,1.0631046295166016,285.0452880859375,284.95001220703125,302.8769836425781,297.3285522460937,299.159423828125,297.24481201171875,285.0449523925781,1.0,0.6016561985015869,0.4489411413669586,0.4489411413669586,1.0,1.0,-3.258195638656616,1.1029459238052368,2.15524959564209,0.3618738651275635,1.0,1.0,0.0,147.85008239746094,191.0,73805.6640625,0.0,2791.94873046875,1.0,278.443359375,283.06951904296875,301.2380065917969,303.9670104980469,293.1499938964844,293.1499938964844,278.1499938964844,32745.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813754320144653,3.813779354095459,9.70507016972988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.0244140625,0.0,1697.6519775390625,1895.4371337890625,0.0,4300.0,0.93967467546463,1.0,0.0,3.0,1.0,0.0
18016020,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.866757333278656,0.4134241938591003,0.374399185180664,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9783845543861388,0.5842512249946594,0.5547374486923218,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8913986682891846,0.4498796164989471,0.3162722885608673,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8842779397964478,0.4393188655376434,0.4182953834533691,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7218940258026123,0.2330929487943649,1.0645488500595093,284.9042358398437,284.95001220703125,302.8978881835937,297.3426513671875,299.1367492675781,297.209228515625,284.9042053222656,1.0,0.6140974760055542,0.4472209513187408,0.4472209513187408,1.0,1.0,-3.274124383926392,1.1047033071517944,2.169420957565308,0.3606982827186584,0.9130363464355468,0.9130363464355468,0.0,166.57545471191406,209.0,75053.5390625,0.0,2931.5283203125,1.0,278.1568603515625,282.9041748046875,301.2982177734375,304.1888122558594,293.1499938964844,293.1499938964844,278.1499938964844,37213.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778665781021118,3.778691291809082,9.527308861834172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.54296875,0.0,1690.4832763671875,1895.4371337890625,0.0,4300.0,0.934819519519806,1.0,0.0,3.0,1.0,0.0
18016080,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.866757333278656,0.4134241938591003,0.374399185180664,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9783845543861388,0.5842512249946594,0.5547374486923218,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8913986682891846,0.4498796164989471,0.3162722885608673,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8842779397964478,0.4393188655376434,0.4182953834533691,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7218940258026123,0.2330929487943649,1.0645488500595093,284.9042358398437,284.95001220703125,302.8978881835937,297.3426513671875,299.1367492675781,297.209228515625,284.9042053222656,1.0,0.6140974760055542,0.4472209513187408,0.4472209513187408,1.0,1.0,-3.274124383926392,1.1047033071517944,2.169420957565308,0.3606982827186584,0.9130363464355468,0.9130363464355468,0.0,166.57545471191406,209.0,75053.5390625,0.0,2931.5283203125,1.0,278.1568603515625,282.9041748046875,301.2982177734375,304.1888122558594,293.1499938964844,293.1499938964844,278.1499938964844,37213.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778665781021118,3.778691291809082,9.527308861834172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.54296875,0.0,1690.4832763671875,1895.4371337890625,0.0,4300.0,0.934819519519806,1.0,0.0,3.0,1.0,0.0
18016140,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8410726189613342,0.4124408364295959,0.3740972280502319,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9482092261314392,0.5838488936424255,0.5544112324714661,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8645994663238525,0.4499969184398651,0.3168194591999054,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8578963279724121,0.4393127858638763,0.4189576208591461,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6998691558837891,0.2322929054498672,1.064390778541565,284.9305725097656,284.95001220703125,302.9181823730469,297.35723876953125,299.12652587890625,297.1942443847656,284.93145751953125,1.0,0.6252071857452393,0.4455007910728454,0.4455007910728454,1.0,1.0,-3.276662349700928,1.101384520530701,2.1752779483795166,0.3569358885288238,0.9089675545692444,0.9089675545692444,0.0,186.225341796875,227.0,74797.6015625,0.0,3045.021484375,1.0,278.1498718261719,282.93096923828125,301.3003845214844,304.15167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36969.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737848043441773,3.737873077392578,9.322589562543726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.4677734375,0.0,1640.5489501953125,1895.4371337890625,0.0,4300.0,0.9257113933563232,1.0,0.0,3.0,1.0,0.0
18016200,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8410726189613342,0.4124408364295959,0.3740972280502319,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9482092261314392,0.5838488936424255,0.5544112324714661,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8645994663238525,0.4499969184398651,0.3168194591999054,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8578963279724121,0.4393127858638763,0.4189576208591461,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6998691558837891,0.2322929054498672,1.064390778541565,284.9305725097656,284.95001220703125,302.9181823730469,297.35723876953125,299.12652587890625,297.1942443847656,284.93145751953125,1.0,0.6252071857452393,0.4455007910728454,0.4455007910728454,1.0,1.0,-3.276662349700928,1.101384520530701,2.1752779483795166,0.3569358885288238,0.9089675545692444,0.9089675545692444,0.0,186.225341796875,227.0,74797.6015625,0.0,3045.021484375,1.0,278.1498718261719,282.93096923828125,301.3003845214844,304.15167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36969.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.737848043441773,3.737873077392578,9.322589562543726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.4677734375,0.0,1640.5489501953125,1895.4371337890625,0.0,4300.0,0.9257113933563232,1.0,0.0,3.0,1.0,0.0
18016260,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8247995376586914,0.4118817448616028,0.3741446137428283,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9264513850212096,0.5847085118293762,0.5556420683860779,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8476569652557373,0.4503629207611084,0.3174931704998016,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8412396907806396,0.439492255449295,0.419710248708725,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6844950914382935,0.2317433655261993,1.0647281408309937,284.9444274902344,284.95001220703125,302.93475341796875,297.3696594238281,299.1239624023437,297.1900634765625,284.94488525390625,1.0,0.6342266798019409,0.4442078471183777,0.4442078471183777,1.0,1.0,-3.2803192138671875,1.0995203256607056,2.1807987689971924,0.3542894721031189,0.912491738796234,0.912491738796234,0.0,201.95103454589844,227.0,74728.2578125,0.0,3140.988037109375,1.0,278.1499938964844,282.9431457519531,301.3066101074219,304.14990234375,293.1499938964844,293.1499938964844,278.1499938964844,36459.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725697040557861,3.725721836090088,9.262076900995452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.8466796875,0.0,1622.53955078125,1895.4371337890625,0.0,4300.0,0.9226238131523132,1.0,0.0,3.0,1.0,0.0
18016320,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8219940662384033,0.4117787480354309,0.3741604685783386,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9226811528205872,0.5849051475524902,0.55592280626297,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8448052406311035,0.4504397511482239,0.317628800868988,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8384291529655457,0.4395298361778259,0.4198591113090515,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6818451881408691,0.2316433787345886,1.0648168325424194,284.9461669921875,284.95001220703125,302.9378662109375,297.3720397949219,299.1236267089844,297.18951416015625,284.94659423828125,1.0,0.6359310150146484,0.4439615607261657,0.4439615607261657,1.0,1.0,-3.281123876571656,1.0992063283920288,2.181917428970337,0.3538068532943725,0.9131942391395568,0.9131942391395568,0.0,204.9178009033203,215.0,74724.5234375,0.0,3159.369140625,1.0,278.1499938964844,282.94451904296875,301.30810546875,304.1507263183594,293.1499938964844,293.1499938964844,278.1499938964844,36380.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7245430946350098,3.724567890167236,9.256339126295644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.0556640625,0.0,1620.59765625,1895.4371337890625,0.0,4300.0,0.9223051071166992,1.0,0.0,3.0,1.0,0.0
18016380,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8171467185020447,0.4111611247062683,0.3737817108631134,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9172425270080566,0.5862629413604736,0.5573272705078125,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8404613137245178,0.4509650766849518,0.3181206285953522,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8340281844139099,0.4397819936275482,0.4202804863452911,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6771432757377625,0.2310621291399002,1.0630414485931396,284.9491271972656,284.95001220703125,302.9569702148437,297.3868408203125,299.12176513671875,297.1872253417969,284.9490966796875,1.0,0.6379105448722839,0.4424223601818084,0.4424223601818084,1.0,1.0,-3.281327724456787,1.095407485961914,2.185920238494873,0.3501454293727875,0.9140264987945556,0.9140264987945556,0.0,209.833236694336,203.0,74647.8671875,0.0,3187.364501953125,1.0,278.1499938964844,282.9467163085937,301.31842041015625,304.1571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36159.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719451904296875,3.7194764614105225,9.231051194547036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.4130859375,0.0,1613.0316162109375,1895.4371337890625,0.0,4300.0,0.92094486951828,1.0,0.0,3.0,1.0,0.0
18016440,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8171467185020447,0.4111611247062683,0.3737817108631134,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9172425270080566,0.5862629413604736,0.5573272705078125,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8404613137245178,0.4509650766849518,0.3181206285953522,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8340281844139099,0.4397819936275482,0.4202804863452911,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6771432757377625,0.2310621291399002,1.0630414485931396,284.9491271972656,284.95001220703125,302.9569702148437,297.3868408203125,299.12176513671875,297.1872253417969,284.9490966796875,1.0,0.6379105448722839,0.4424223601818084,0.4424223601818084,1.0,1.0,-3.281327724456787,1.095407485961914,2.185920238494873,0.3501454293727875,0.9140264987945556,0.9140264987945556,0.0,209.833236694336,203.0,74647.8671875,0.0,3187.364501953125,1.0,278.1499938964844,282.9467163085937,301.31842041015625,304.1571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36159.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719451904296875,3.7194764614105225,9.231051194547036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.4130859375,0.0,1613.0316162109375,1895.4371337890625,0.0,4300.0,0.92094486951828,1.0,0.0,3.0,1.0,0.0
18016500,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8179519772529602,0.4108865559101105,0.373485803604126,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9190247654914856,0.5869980454444885,0.5579609274864197,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8416418433189392,0.4512704014778137,0.318291425704956,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8351031541824341,0.4399336576461792,0.4203718304634094,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6777737140655518,0.2308172583580017,1.0616779327392578,284.9488220214844,284.95001220703125,302.9662780761719,297.3941955566406,299.1210327148437,297.1866760253906,284.94879150390625,1.0,0.6370835900306702,0.4416527450084686,0.4416527450084686,1.0,1.0,-3.2804107666015625,1.0931214094161987,2.187289237976074,0.3481265008449554,0.9134598970413208,0.9134598970413208,0.0,208.70762634277344,203.0,74594.3046875,0.0,3179.05322265625,1.0,278.1499938964844,282.9467468261719,301.3235168457031,304.1591491699219,293.1499938964844,293.1499938964844,278.1499938964844,36150.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716778039932251,3.7168025970458975,9.217783940584924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.45703125,0.0,1609.882568359375,1895.4371337890625,0.0,4300.0,0.9203362464904784,1.0,0.0,3.0,1.0,0.0
18016560,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8199078440666199,0.4106431603431701,0.3731680512428283,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.922417938709259,0.5877404808998108,0.5585601329803467,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8440259099006653,0.4516023099422455,0.3184446096420288,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8373519778251648,0.440110445022583,0.4204347133636474,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6794735789299011,0.230599969625473,1.0602086782455444,284.9486083984375,284.95001220703125,302.9754638671875,297.4014587402344,299.1211242675781,297.18634033203125,284.9485778808594,1.0,0.6355771422386169,0.4410732388496399,0.4410732388496399,1.0,1.0,-3.279242753982544,1.0911868810653689,2.1880557537078857,0.3465167880058288,0.912872552871704,0.912872552871704,0.0,206.33653259277344,191.0,74544.1953125,0.0,3163.2216796875,1.0,278.1499938964844,282.9468994140625,301.3284606933594,304.16094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36145.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714132785797119,3.714157342910767,9.20466789011698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.9365234375,0.0,1606.8035888671875,1895.4371337890625,0.0,4300.0,0.9197393655776978,1.0,0.0,3.0,1.0,0.0
18016620,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8263124823570251,0.4102394580841064,0.3725173473358154,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9327796101570128,0.5892308950424194,0.5596730709075928,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8515221476554871,0.4523317813873291,0.3187281489372253,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8445006012916565,0.440533697605133,0.4205304682254791,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6852554678916931,0.230239599943161,1.0571547746658323,284.9482116699219,284.95001220703125,302.99334716796875,297.4156188964844,299.12158203125,297.1861267089844,284.9481811523437,1.0,0.6312361359596252,0.43991419672966,0.43991419672966,1.0,1.0,-3.276582956314087,1.0872522592544556,2.189330577850342,0.3433109521865845,0.9115222096443176,0.9115222096443176,0.0,199.13327026367188,179.0,74442.421875,0.0,3117.121826171875,1.0,278.1499938964844,282.94732666015625,301.3381042480469,304.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,36146.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708733320236206,3.7087578773498535,9.177925335279724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.6552734375,0.0,1600.6107177734375,1895.4371337890625,0.0,4300.0,0.9185276627540588,1.0,0.0,3.0,1.0,0.0
18016680,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8263124823570251,0.4102394580841064,0.3725173473358154,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9327796101570128,0.5892308950424194,0.5596730709075928,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8515221476554871,0.4523317813873291,0.3187281489372253,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8445006012916565,0.440533697605133,0.4205304682254791,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6852554678916931,0.230239599943161,1.0571547746658323,284.9482116699219,284.95001220703125,302.99334716796875,297.4156188964844,299.12158203125,297.1861267089844,284.9481811523437,1.0,0.6312361359596252,0.43991419672966,0.43991419672966,1.0,1.0,-3.276582956314087,1.0872522592544556,2.189330577850342,0.3433109521865845,0.9115222096443176,0.9115222096443176,0.0,199.13327026367188,179.0,74442.421875,0.0,3117.121826171875,1.0,278.1499938964844,282.94732666015625,301.3381042480469,304.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,36146.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708733320236206,3.7087578773498535,9.177925335279724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.6552734375,0.0,1600.6107177734375,1895.4371337890625,0.0,4300.0,0.9185276627540588,1.0,0.0,3.0,1.0,0.0
18016740,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.835475504398346,0.4099145233631134,0.3718646764755249,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9468043446540833,0.5907318592071533,0.5607103109359741,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8621917963027954,0.453136146068573,0.319003701210022,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8547231554985046,0.44102343916893,0.4206107854843139,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6936858892440796,0.229968786239624,1.0541151762008667,284.947998046875,284.95001220703125,303.0106201171875,297.4291381835937,299.1220703125,297.1864013671875,284.947998046875,1.0,0.6257162690162659,0.4387551546096802,0.4387551546096802,1.0,1.0,-3.2738192081451416,1.083272099494934,2.190546989440918,0.340094655752182,0.9100826382637024,0.9100826382637024,0.0,189.7484436035156,167.0,74338.796875,0.0,3058.6806640625,1.0,278.1499938964844,282.9479675292969,301.34722900390625,304.1669921875,293.1499938964844,293.1499938964844,278.1499938964844,36151.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703056812286377,3.703081369400024,9.149851507572748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.89453125,0.0,1594.154541015625,1895.4371337890625,0.0,4300.0,0.9172596335411072,1.0,0.0,3.0,1.0,0.0
18016800,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.835475504398346,0.4099145233631134,0.3718646764755249,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9468043446540833,0.5907318592071533,0.5607103109359741,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8621917963027954,0.453136146068573,0.319003701210022,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8547231554985046,0.44102343916893,0.4206107854843139,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6936858892440796,0.229968786239624,1.0541151762008667,284.947998046875,284.95001220703125,303.0106201171875,297.4291381835937,299.1220703125,297.1864013671875,284.947998046875,1.0,0.6257162690162659,0.4387551546096802,0.4387551546096802,1.0,1.0,-3.2738192081451416,1.083272099494934,2.190546989440918,0.340094655752182,0.9100826382637024,0.9100826382637024,0.0,189.7484436035156,167.0,74338.796875,0.0,3058.6806640625,1.0,278.1499938964844,282.9479675292969,301.34722900390625,304.1669921875,293.1499938964844,293.1499938964844,278.1499938964844,36151.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.703056812286377,3.703081369400024,9.149851507572748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.89453125,0.0,1594.154541015625,1895.4371337890625,0.0,4300.0,0.9172596335411072,1.0,0.0,3.0,1.0,0.0
18016860,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8471106886863708,0.409639835357666,0.371218204498291,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9630101919174194,0.5922340750694275,0.5617046356201172,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8756996393203735,0.4540019631385803,0.3192897737026214,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.867716908454895,0.4415540397167206,0.4206883907318115,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7042768001556396,0.2297681719064712,1.0511900186538696,284.94805908203125,284.95001220703125,303.0272827148437,297.4417724609375,299.122802734375,297.1869201660156,284.9480285644531,1.0,0.6195545792579651,0.43767049908638,0.43767049908638,1.0,1.0,-3.2711570262908936,1.0795066356658936,2.191650390625,0.3370799422264099,0.908802092075348,0.908802092075348,0.0,179.1953125,155.0,74240.65625,0.0,2994.032470703125,1.0,278.1499938964844,282.9488525390625,301.35577392578125,304.1693420410156,293.1499938964844,293.1499938964844,278.1499938964844,36149.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6974945068359375,3.697519063949585,9.122384767579206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.853515625,0.0,1587.786376953125,1895.4371337890625,0.0,4300.0,0.9160133004188538,1.0,0.0,3.0,1.0,0.0
