time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016920,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8471106886863708,0.409639835357666,0.371218204498291,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9630101919174194,0.5922340750694275,0.5617046356201172,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8756996393203735,0.4540019631385803,0.3192897737026214,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.867716908454895,0.4415540397167206,0.4206883907318115,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7042768001556396,0.2297681719064712,1.0511900186538696,284.94805908203125,284.95001220703125,303.0272827148437,297.4417724609375,299.122802734375,297.1869201660156,284.9480285644531,1.0,0.6195545792579651,0.43767049908638,0.43767049908638,1.0,1.0,-3.2711570262908936,1.0795066356658936,2.191650390625,0.3370799422264099,0.908802092075348,0.908802092075348,0.0,179.1953125,155.0,74240.65625,0.0,2994.032470703125,1.0,278.1499938964844,282.9488525390625,301.35577392578125,304.1693420410156,293.1499938964844,293.1499938964844,278.1499938964844,36149.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6974945068359375,3.697519063949585,9.122384767579206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.853515625,0.0,1587.786376953125,1895.4371337890625,0.0,4300.0,0.9160133004188538,1.0,0.0,3.0,1.0,0.0
18016980,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8614255785942078,0.4093987345695495,0.3705814480781555,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9801048040390016,0.5937220454216003,0.5626639723777771,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8920470476150513,0.4549164175987243,0.3195933401584625,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.883543074131012,0.4421093165874481,0.420767605304718,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7165083289146423,0.2296221703290939,1.0484076738357544,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1233825683594,297.1875305175781,284.9481201171875,1.0,0.613040566444397,0.4365858733654022,0.4365858733654022,1.0,1.0,-3.268661499023437,1.0758037567138672,2.192857503890991,0.334096759557724,0.907582461833954,0.907582461833954,0.0,168.02345275878906,143.0,74145.671875,0.0,2926.38818359375,1.0,278.1499938964844,282.9496765136719,301.3635559082031,304.17120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36145.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692131757736206,3.6921563148498535,9.095941777559348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.1142578125,0.0,1581.6490478515625,1895.4371337890625,0.0,4300.0,0.9148094058036804,1.0,0.0,3.0,1.0,0.0
18017040,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8614255785942078,0.4093987345695495,0.3705814480781555,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9801048040390016,0.5937220454216003,0.5626639723777771,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8920470476150513,0.4549164175987243,0.3195933401584625,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.883543074131012,0.4421093165874481,0.420767605304718,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7165083289146423,0.2296221703290939,1.0484076738357544,284.9481201171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1233825683594,297.1875305175781,284.9481201171875,1.0,0.613040566444397,0.4365858733654022,0.4365858733654022,1.0,1.0,-3.268661499023437,1.0758037567138672,2.192857503890991,0.334096759557724,0.907582461833954,0.907582461833954,0.0,168.02345275878906,143.0,74145.671875,0.0,2926.38818359375,1.0,278.1499938964844,282.9496765136719,301.3635559082031,304.17120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36145.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692131757736206,3.6921563148498535,9.095941777559348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.1142578125,0.0,1581.6490478515625,1895.4371337890625,0.0,4300.0,0.9148094058036804,1.0,0.0,3.0,1.0,0.0
18017100,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8697211146354675,0.4092872738838196,0.3702669143676758,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9886229038238524,0.59445720911026,0.5631309151649475,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9013259410858154,0.455388069152832,0.3197518587112427,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8925826549530029,0.4423926770687103,0.4208081662654876,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7229635715484619,0.2295655161142349,1.047069072723389,284.9481201171875,284.95001220703125,303.0511474609375,297.4585876464844,299.12359619140625,297.1878356933594,284.9481201171875,1.0,0.6097024083137512,0.4360435605049133,0.4360435605049133,1.0,1.0,-3.2674672603607178,1.0739703178405762,2.1934967041015625,0.3326117098331451,0.9069759249687196,0.9069759249687196,0.0,162.30712890625,143.0,74098.5859375,0.0,2891.99755859375,1.0,278.1499938964844,282.9500427246094,301.3670654296875,304.1718444824219,293.1499938964844,293.1499938964844,278.1499938964844,36143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6894898414611816,3.68951416015625,9.08292918211373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.7060546875,0.0,1578.6353759765625,1895.4371337890625,0.0,4300.0,0.9142166376113892,1.0,0.0,3.0,1.0,0.0
18017160,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8782000541687012,0.40916508436203,0.3699599504470825,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9964876174926758,0.5954498648643494,0.5637839436531067,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9110540747642516,0.455852746963501,0.3199187517166137,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9017298221588136,0.442665159702301,0.4208561182022095,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7293329834938049,0.2295068353414535,1.0458003282546997,284.94696044921875,284.95001220703125,303.05877685546875,297.4635009765625,299.1244812011719,297.1891174316406,284.9468688964844,1.0,0.606145441532135,0.4355740249156952,0.4355740249156952,1.0,1.0,-3.2635443210601807,1.0712931156158447,2.192251205444336,0.3309407532215118,0.9050102829933168,0.9050102829933168,0.0,156.81411743164062,131.0,74000.75,0.0,2855.834716796875,1.0,278.1499938964844,282.9500427246094,301.3700256347656,304.16961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36195.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684675693511963,3.6847002506256095,9.059241961040244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.1884765625,0.0,1573.564697265625,1895.4371337890625,0.0,4300.0,0.9131639003753662,1.0,0.0,3.0,1.0,0.0
18017220,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8923446536064148,0.4088492095470428,0.3694124221801758,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9990000128746032,0.5983276963233948,0.5452103018760681,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9285476803779602,0.4567212164402008,0.3203099071979522,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9179372191429138,0.4431454837322235,0.4210239350795746,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7398289442062378,0.2293469160795211,1.0436705350875854,284.9356994628906,284.95001220703125,303.0736389160156,297.4721374511719,299.1272277832031,297.19488525390625,284.9351501464844,1.0,0.5980481505393982,0.4346350133419037,0.4346350133419037,1.0,1.0,-3.2417759895324707,1.0607749223709106,2.1810009479522705,0.3257794678211212,0.8929402828216553,0.8929402828216553,0.0,147.86279296875,119.0,73541.0078125,0.0,2758.308349609375,1.0,278.1499938964844,282.9453125,301.3741149902344,304.1539306640625,293.1499938964844,293.1499938964844,278.45001220703125,36678.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665359497070313,3.665383815765381,8.964508424469386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.9951171875,0.0,1555.42041015625,1895.4371337890625,0.0,4300.0,0.9090398550033568,1.0,0.0,3.0,1.0,0.0
18017280,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8923446536064148,0.4088492095470428,0.3694124221801758,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9990000128746032,0.5983276963233948,0.5452103018760681,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9285476803779602,0.4567212164402008,0.3203099071979522,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9179372191429138,0.4431454837322235,0.4210239350795746,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7398289442062378,0.2293469160795211,1.0436705350875854,284.9356994628906,284.95001220703125,303.0736389160156,297.4721374511719,299.1272277832031,297.19488525390625,284.9351501464844,1.0,0.5980481505393982,0.4346350133419037,0.4346350133419037,1.0,1.0,-3.2417759895324707,1.0607749223709106,2.1810009479522705,0.3257794678211212,0.8929402828216553,0.8929402828216553,0.0,147.86279296875,119.0,73541.0078125,0.0,2758.308349609375,1.0,278.1499938964844,282.9453125,301.3741149902344,304.1539306640625,293.1499938964844,293.1499938964844,278.45001220703125,36678.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665359497070313,3.665383815765381,8.964508424469386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.9951171875,0.0,1555.42041015625,1895.4371337890625,0.0,4300.0,0.9090398550033568,1.0,0.0,3.0,1.0,0.0
18017340,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9080938696861268,0.4090541303157806,0.369190901517868,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.6052306890487671,0.5181032419204712,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9475798010826112,0.4580562114715576,0.3209294080734253,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.936647653579712,0.4440094828605652,0.4214365780353546,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.751563310623169,0.2294516414403915,1.042330980300903,284.9955749511719,284.95001220703125,303.087890625,297.47900390625,299.1424560546875,297.2210388183594,284.9923400878906,1.0,0.5883572697639465,0.4336959719657898,0.4336959719657898,1.0,1.0,-3.208547115325928,1.046035647392273,2.1625115871429443,0.3186095654964447,0.9664872288703918,0.9664872288703918,0.0,138.75970458984375,107.0,72410.125,0.0,2640.857421875,1.0,278.4431457519531,283.032958984375,301.3480834960937,304.0184020996094,293.1499938964844,293.1499938964844,278.1499938964844,33530.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773735761642456,3.7737605571746826,9.502464308752678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.5693359375,0.0,1656.1361083984375,1895.4371337890625,0.0,4300.0,0.9309778213500975,1.0,0.0,3.0,1.0,0.0
18017400,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9080938696861268,0.4090541303157806,0.369190901517868,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.6052306890487671,0.5181032419204712,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9475798010826112,0.4580562114715576,0.3209294080734253,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.936647653579712,0.4440094828605652,0.4214365780353546,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.751563310623169,0.2294516414403915,1.042330980300903,284.9955749511719,284.95001220703125,303.087890625,297.47900390625,299.1424560546875,297.2210388183594,284.9923400878906,1.0,0.5883572697639465,0.4336959719657898,0.4336959719657898,1.0,1.0,-3.208547115325928,1.046035647392273,2.1625115871429443,0.3186095654964447,0.9664872288703918,0.9664872288703918,0.0,138.75970458984375,107.0,72410.125,0.0,2640.857421875,1.0,278.4431457519531,283.032958984375,301.3480834960937,304.0184020996094,293.1499938964844,293.1499938964844,278.1499938964844,33530.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.773735761642456,3.7737605571746826,9.502464308752678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.5693359375,0.0,1656.1361083984375,1895.4371337890625,0.0,4300.0,0.9309778213500975,1.0,0.0,3.0,1.0,0.0
18017460,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9259405136108398,0.4080875813961029,0.3683448731899261,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6129663586616516,0.491175889968872,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.965871274471283,0.4582964479923248,0.3210802972316742,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9554407596588136,0.4439585208892822,0.4213389754295349,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7643068432807922,0.2291708439588546,1.040278077125549,284.8824462890625,284.95001220703125,303.1004333496094,297.4835510253906,299.1573181152344,297.2452087402344,284.8846435546875,1.0,0.5784218311309814,0.4331792891025543,0.4331792891025543,1.0,1.0,-3.172757863998413,1.031385064125061,2.1413726806640625,0.3121348023414612,0.8576565384864807,0.8576565384864807,0.0,130.00729370117188,107.0,72203.328125,0.0,2522.56640625,1.0,278.1593933105469,282.9192199707031,301.37994384765625,304.11358642578125,293.1499938964844,293.1499938964844,278.1499938964844,39888.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623603105545044,3.6236276626586914,8.761421099734434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.40234375,0.0,1532.8851318359375,1895.4371337890625,0.0,4300.0,0.90265291929245,1.0,0.0,3.0,1.0,0.0
18017520,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9276206493377686,0.4080281257629394,0.3682413399219513,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6137322783470154,0.4887590408325195,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9674545526504515,0.4583373665809631,0.3210727870464325,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9570962190628052,0.4439671039581299,0.4213040769100189,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7655025720596313,0.2291535884141922,1.0400347709655762,284.88653564453125,284.95001220703125,303.1015014648437,297.4838562011719,299.15887451171875,297.2477722167969,284.8875427246094,1.0,0.5775122046470642,0.4331343472003937,0.4331343472003937,1.0,1.0,-3.169384002685547,1.0300168991088867,2.13936710357666,0.3115277588367462,0.8568856716156006,0.8568856716156006,0.0,129.23435974121094,127.0,72129.359375,0.0,2511.82568359375,1.0,278.15704345703125,282.9225769042969,301.3778991699219,304.1005249023437,293.1499938964844,293.1499938964844,278.45001220703125,39629.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616489887237549,3.616514205932617,8.727056979296322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.8076171875,0.0,1523.1162109375,1895.4371337890625,0.0,4300.0,0.9008665680885316,1.0,0.0,3.0,1.0,0.0
18017580,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9305378198623656,0.4083100855350494,0.3681488037109375,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6228965520858765,0.4847137928009033,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9708290696144104,0.4597663879394531,0.3218201398849487,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9603443145751952,0.4448683559894562,0.4218597710132599,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7677257657051086,0.2294659316539764,1.0404250621795654,284.99267578125,284.95001220703125,303.1145324707031,297.4864807128906,299.1836242675781,297.2825012207031,284.99224853515625,1.0,0.5773534774780273,0.4325727522373199,0.4325727522373199,1.0,1.0,-3.1663811206817627,1.0275357961654663,2.138845443725586,0.3090761303901672,0.9426717758178712,0.9426717758178712,0.0,128.02220153808594,147.0,71425.6875,0.0,2499.508544921875,1.0,278.4423217773437,283.0457458496094,301.3371887207031,303.9336853027344,293.1499938964844,293.1499938964844,278.1499938964844,34046.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708560466766357,3.708584785461426,9.177069841825868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.1171875,0.0,1584.4512939453125,1895.4371337890625,0.0,4300.0,0.9169607162475586,1.0,0.0,3.0,1.0,0.0
18017640,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9305378198623656,0.4083100855350494,0.3681488037109375,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6228965520858765,0.4847137928009033,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9708290696144104,0.4597663879394531,0.3218201398849487,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9603443145751952,0.4448683559894562,0.4218597710132599,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7677257657051086,0.2294659316539764,1.0404250621795654,284.99267578125,284.95001220703125,303.1145324707031,297.4864807128906,299.1836242675781,297.2825012207031,284.99224853515625,1.0,0.5773534774780273,0.4325727522373199,0.4325727522373199,1.0,1.0,-3.1663811206817627,1.0275357961654663,2.138845443725586,0.3090761303901672,0.9426717758178712,0.9426717758178712,0.0,128.02220153808594,147.0,71425.6875,0.0,2499.508544921875,1.0,278.4423217773437,283.0457458496094,301.3371887207031,303.9336853027344,293.1499938964844,293.1499938964844,278.1499938964844,34046.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708560466766357,3.708584785461426,9.177069841825868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.1171875,0.0,1584.4512939453125,1895.4371337890625,0.0,4300.0,0.9169607162475586,1.0,0.0,3.0,1.0,0.0
18017700,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9259936213493348,0.4080400466918945,0.3682191967964172,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.6257371306419373,0.4909360110759735,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9672459959983826,0.4601418972015381,0.3222934901714325,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9563705921173096,0.4450494050979614,0.4222800433635711,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7646989226341248,0.229505255818367,1.0413761138916016,284.87823486328125,284.95001220703125,303.1208190917969,297.48687744140625,299.18914794921875,297.2884521484375,284.8779602050781,1.0,0.580055832862854,0.4322919249534607,0.4322919249534607,1.0,1.0,-3.176154136657715,1.0304640531539917,2.1456899642944336,0.3097545206546783,0.8616910576820374,0.8616910576820374,0.0,130.04727172851562,147.0,72364.7890625,0.0,2529.471923828125,1.0,278.1965026855469,282.91339111328125,301.37139892578125,304.1430358886719,293.1499938964844,293.1499938964844,278.1499938964844,38016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668031930923462,3.668056488037109,8.977584684544127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.0517578125,0.0,1568.488525390625,1895.4371337890625,0.0,4300.0,0.9087103605270386,1.0,0.0,3.0,1.0,0.0
18017760,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9177913069725036,0.4076823592185974,0.3679770827293396,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.6273133754730225,0.5020024180412292,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9602048993110656,0.4604388177394867,0.3225632607936859,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9488014578819276,0.4451479017734527,0.422471821308136,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7591855525970459,0.2294639945030212,1.041786789894104,284.92352294921875,284.95001220703125,303.1269836425781,297.48663330078125,299.18975830078125,297.2867126464844,284.92529296875,1.0,0.5841556787490845,0.4319904148578644,0.4319904148578644,1.0,1.0,-3.1902072429656982,1.0349236726760864,2.1552834510803223,0.3110216856002807,0.8754908442497253,0.8754908442497253,0.0,133.56785583496094,167.0,72414.5625,0.0,2576.16845703125,1.0,278.1575622558594,282.95074462890625,301.3731384277344,304.0868835449219,293.1499938964844,293.1499938964844,278.45001220703125,37854.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6103861331939697,3.610410213470459,8.697623457010195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.71484375,0.0,1503.263671875,1895.4371337890625,0.0,4300.0,0.898410975933075,1.0,0.0,3.0,1.0,0.0
18017820,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8991680145263672,0.4080603122711181,0.3683845698833465,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.6280986070632935,0.5317704677581787,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9413846135139464,0.4619898200035095,0.3237130045890808,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9290251135826112,0.446148157119751,0.4235417544841766,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7457578182220459,0.2297350317239761,1.0441421270370483,285.034423828125,284.95001220703125,303.1387939453125,297.4841003417969,299.18621826171875,297.2748413085937,285.0334777832031,1.0,0.5957356691360474,0.431387335062027,0.431387335062027,1.0,1.0,-3.2319724559783936,1.0488567352294922,2.1831157207489014,0.3155218362808227,0.9910765290260316,0.9910765290260316,0.0,143.5459442138672,187.0,72667.8125,0.0,2714.550537109375,1.0,278.44305419921875,283.0627136230469,301.3468322753906,304.0067138671875,293.1499938964844,293.1499938964844,278.1499938964844,32466.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761279344558716,3.761303663253784,9.439835935154406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.3359375,0.0,1633.28662109375,1895.4371337890625,0.0,4300.0,0.9276955127716064,1.0,0.0,3.0,1.0,0.0
18017880,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8991680145263672,0.4080603122711181,0.3683845698833465,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.6280986070632935,0.5317704677581787,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9413846135139464,0.4619898200035095,0.3237130045890808,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9290251135826112,0.446148157119751,0.4235417544841766,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7457578182220459,0.2297350317239761,1.0441421270370483,285.034423828125,284.95001220703125,303.1387939453125,297.4841003417969,299.18621826171875,297.2748413085937,285.0334777832031,1.0,0.5957356691360474,0.431387335062027,0.431387335062027,1.0,1.0,-3.2319724559783936,1.0488567352294922,2.1831157207489014,0.3155218362808227,0.9910765290260316,0.9910765290260316,0.0,143.5459442138672,187.0,72667.8125,0.0,2714.550537109375,1.0,278.44305419921875,283.0627136230469,301.3468322753906,304.0067138671875,293.1499938964844,293.1499938964844,278.1499938964844,32466.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761279344558716,3.761303663253784,9.439835935154406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.3359375,0.0,1633.28662109375,1895.4371337890625,0.0,4300.0,0.9276955127716064,1.0,0.0,3.0,1.0,0.0
18017940,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8775153160095215,0.4071948230266571,0.3683598041534424,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.6239681839942932,0.5709895491600037,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.91676664352417,0.4624572992324829,0.324589341878891,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9049524664878844,0.446246325969696,0.4243425130844116,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7297592163085938,0.2293983101844787,1.0456538200378418,284.92779541015625,284.95001220703125,303.1499938964844,297.4786682128906,299.16461181640625,297.2356262207031,284.9300231933594,1.0,0.6103807687759399,0.4307842850685119,0.4307842850685119,1.0,1.0,-3.282930374145508,1.0660955905914309,2.216834783554077,0.3214369416236877,0.9146108031272888,0.9146108031272888,0.0,157.2873077392578,205.0,74422.859375,0.0,2896.734130859375,1.0,278.1564025878906,282.923583984375,301.3937683105469,304.2292175292969,293.1499938964844,293.1499938964844,278.1499938964844,36648.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730195999145508,3.7302210330963135,9.284458997171896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.12109375,0.0,1629.1905517578125,1895.4371337890625,0.0,4300.0,0.9239295125007628,1.0,0.0,3.0,1.0,0.0
18018000,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8775153160095215,0.4071948230266571,0.3683598041534424,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.6239681839942932,0.5709895491600037,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.91676664352417,0.4624572992324829,0.324589341878891,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9049524664878844,0.446246325969696,0.4243425130844116,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7297592163085938,0.2293983101844787,1.0456538200378418,284.92779541015625,284.95001220703125,303.1499938964844,297.4786682128906,299.16461181640625,297.2356262207031,284.9300231933594,1.0,0.6103807687759399,0.4307842850685119,0.4307842850685119,1.0,1.0,-3.282930374145508,1.0660955905914309,2.216834783554077,0.3214369416236877,0.9146108031272888,0.9146108031272888,0.0,157.2873077392578,205.0,74422.859375,0.0,2896.734130859375,1.0,278.1564025878906,282.923583984375,301.3937683105469,304.2292175292969,293.1499938964844,293.1499938964844,278.1499938964844,36648.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730195999145508,3.7302210330963135,9.284458997171896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.12109375,0.0,1629.1905517578125,1895.4371337890625,0.0,4300.0,0.9239295125007628,1.0,0.0,3.0,1.0,0.0
18018060,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8584476709365845,0.4105539917945862,0.3710461258888244,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9901030659675598,0.6223062872886658,0.5902056097984314,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8960533738136292,0.4672140479087829,0.3276228606700897,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.88521808385849,0.4506627917289734,0.4281142652034759,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7167516946792603,0.2334877550601959,1.0619347095489502,284.9691772460937,284.95001220703125,303.1603088378906,297.4705505371094,299.1625366210937,297.23394775390625,284.968994140625,1.0,0.6262233853340149,0.4289087951183319,0.4289087951183319,1.0,1.0,-3.336578845977783,1.0809427499771118,2.255636215209961,0.3248656690120697,0.9445170164108276,0.9445170164108276,0.0,173.34698486328125,223.0,75465.640625,0.0,3103.829345703125,1.0,278.150146484375,282.94097900390625,301.3941955566406,304.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,35017.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765875577926636,3.7659006118774414,9.462921184422156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.3349609375,0.0,1658.3592529296875,1895.4371337890625,0.0,4300.0,0.93076491355896,1.0,0.0,3.0,1.0,0.0
18018120,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8584476709365845,0.4105539917945862,0.3710461258888244,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9901030659675598,0.6223062872886658,0.5902056097984314,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8960533738136292,0.4672140479087829,0.3276228606700897,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.88521808385849,0.4506627917289734,0.4281142652034759,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7167516946792603,0.2334877550601959,1.0619347095489502,284.9691772460937,284.95001220703125,303.1603088378906,297.4705505371094,299.1625366210937,297.23394775390625,284.968994140625,1.0,0.6262233853340149,0.4289087951183319,0.4289087951183319,1.0,1.0,-3.336578845977783,1.0809427499771118,2.255636215209961,0.3248656690120697,0.9445170164108276,0.9445170164108276,0.0,173.34698486328125,223.0,75465.640625,0.0,3103.829345703125,1.0,278.150146484375,282.94097900390625,301.3941955566406,304.2731628417969,293.1499938964844,293.1499938964844,278.1499938964844,35017.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765875577926636,3.7659006118774414,9.462921184422156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.3349609375,0.0,1658.3592529296875,1895.4371337890625,0.0,4300.0,0.93076491355896,1.0,0.0,3.0,1.0,0.0
18018180,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8369511961936951,0.4117176234722137,0.3731418550014496,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9652828574180604,0.6224682331085205,0.5906460881233215,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8728822469711304,0.4698137044906616,0.3302542567253113,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8625219464302063,0.4530431926250458,0.431449681520462,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6995446085929871,0.2356921881437301,1.0769782066345217,284.9678649902344,284.95001220703125,303.1694641113281,297.4602966308594,299.15838623046875,297.23345947265625,284.96783447265625,1.0,0.6406554579734802,0.4270333349704742,0.4270333349704742,1.0,1.0,-3.3653876781463623,1.086470365524292,2.2789173126220703,0.3239915668964386,0.9560020565986632,0.9560020565986632,0.0,193.25732421875,241.0,76097.5546875,0.0,3281.799072265625,1.0,278.1500244140625,282.92987060546875,301.39801025390625,304.3232421875,293.1499938964844,293.1499938964844,278.1499938964844,34962.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805716037750244,3.805741548538208,9.66420316217409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.9482421875,0.0,1705.3167724609375,1895.4371337890625,0.0,4300.0,0.9395388960838318,1.0,0.0,3.0,1.0,0.0
18018240,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8369511961936951,0.4117176234722137,0.3731418550014496,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9652828574180604,0.6224682331085205,0.5906460881233215,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8728822469711304,0.4698137044906616,0.3302542567253113,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8625219464302063,0.4530431926250458,0.431449681520462,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6995446085929871,0.2356921881437301,1.0769782066345217,284.9678649902344,284.95001220703125,303.1694641113281,297.4602966308594,299.15838623046875,297.23345947265625,284.96783447265625,1.0,0.6406554579734802,0.4270333349704742,0.4270333349704742,1.0,1.0,-3.3653876781463623,1.086470365524292,2.2789173126220703,0.3239915668964386,0.9560020565986632,0.9560020565986632,0.0,193.25732421875,241.0,76097.5546875,0.0,3281.799072265625,1.0,278.1500244140625,282.92987060546875,301.39801025390625,304.3232421875,293.1499938964844,293.1499938964844,278.1499938964844,34962.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805716037750244,3.805741548538208,9.66420316217409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.9482421875,0.0,1705.3167724609375,1895.4371337890625,0.0,4300.0,0.9395388960838318,1.0,0.0,3.0,1.0,0.0
18018300,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8273745179176331,0.4119779765605926,0.3738232851028442,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9525843858718872,0.6227964758872986,0.5912628769874573,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.862515926361084,0.4707434475421905,0.3312590420246124,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8524554967880249,0.4538828432559967,0.4327202439308166,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.691237211227417,0.2364198267459869,1.0825674533843994,284.9653625488281,284.95001220703125,303.1736145019531,297.45440673828125,299.1556091308594,297.2327880859375,284.9652404785156,1.0,0.647420346736908,0.4260956048965454,0.4260956048965454,1.0,1.0,-3.376407623291016,1.0879578590393066,2.288449764251709,0.3231178522109985,0.9596590995788574,0.9596590995788574,0.0,203.38937377929688,241.0,76338.4453125,0.0,3365.333251953125,1.0,278.1499938964844,282.92340087890625,301.39825439453125,304.3415222167969,293.1499938964844,293.1499938964844,278.1499938964844,35034.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.822946786880493,3.822972297668457,9.751912557476317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.1962890625,0.0,1726.6600341796875,1895.4371337890625,0.0,4300.0,0.9434435367584229,1.0,0.0,3.0,1.0,0.0
18018360,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.818490207195282,0.4121234118938446,0.3743730187416076,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9402389526367188,0.6231667995452881,0.5919604301452637,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8531203269958496,0.4715331196784973,0.332142174243927,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8433495759963989,0.4545848071575165,0.4338321387767792,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6834740042686462,0.2369865775108337,1.08730947971344,284.9624938964844,284.95001220703125,303.177490234375,297.447998046875,299.1524658203125,297.2316589355469,284.9623413085937,1.0,0.6539326310157776,0.4251906871795654,0.4251906871795654,1.0,1.0,-3.3860127925872803,1.0889946222305298,2.29701828956604,0.3220992088317871,0.9621652364730836,0.9621652364730836,0.0,213.4842529296875,244.0,76537.296875,0.0,3445.875732421875,1.0,278.1499938964844,282.9172668457031,301.3974304199219,304.355712890625,293.1499938964844,293.1499938964844,278.1499938964844,35141.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8377981185913086,3.837823867797852,9.827828080233305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.0966796875,0.0,1745.55615234375,1895.4371337890625,0.0,4300.0,0.946846842765808,1.0,0.0,3.0,1.0,0.0
18018420,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8077210783958435,0.4122373163700104,0.3749952018260956,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9255551099777222,0.6239323616027832,0.5931492447853088,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8426412343978882,0.4728825986385345,0.3334957361221313,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8331334590911865,0.4557482302188873,0.4354943037033081,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6746463775634766,0.2378166913986206,1.0938392877578735,284.9555053710937,284.95001220703125,303.1844482421875,297.4338073730469,299.144775390625,297.22833251953125,284.955322265625,1.0,0.6620422005653381,0.4233808517456054,0.4233808517456054,1.0,1.0,-3.3996777534484863,1.0890194177627563,2.3106584548950195,0.3192786872386932,0.963295876979828,0.963295876979828,0.0,226.4604339599609,232.0,76787.796875,0.0,3553.188720703125,1.0,278.1499938964844,282.90576171875,301.39263916015625,304.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35434.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859530687332153,3.8595566749572754,9.939449228113515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.9619140625,0.0,1774.53759765625,1895.4371337890625,0.0,4300.0,0.951911449432373,1.0,0.0,3.0,1.0,0.0
18018480,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8077210783958435,0.4122373163700104,0.3749952018260956,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9255551099777222,0.6239323616027832,0.5931492447853088,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8426412343978882,0.4728825986385345,0.3334957361221313,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8331334590911865,0.4557482302188873,0.4354943037033081,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6746463775634766,0.2378166913986206,1.0938392877578735,284.9555053710937,284.95001220703125,303.1844482421875,297.4338073730469,299.144775390625,297.22833251953125,284.955322265625,1.0,0.6620422005653381,0.4233808517456054,0.4233808517456054,1.0,1.0,-3.3996777534484863,1.0890194177627563,2.3106584548950195,0.3192786872386932,0.963295876979828,0.963295876979828,0.0,226.4604339599609,232.0,76787.796875,0.0,3553.188720703125,1.0,278.1499938964844,282.90576171875,301.39263916015625,304.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35434.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859530687332153,3.8595566749572754,9.939449228113515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.9619140625,0.0,1774.53759765625,1895.4371337890625,0.0,4300.0,0.951911449432373,1.0,0.0,3.0,1.0,0.0
18018540,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.806587815284729,0.4122745394706726,0.375083327293396,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9244349598884584,0.624699592590332,0.5939174890518188,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8421813249588013,0.4740993976593017,0.3343905210494995,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8325973153114319,0.4567521810531616,0.4365132749080658,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6742755174636841,0.2384154647588729,1.096957445144653,284.9491577148437,284.95001220703125,303.1903991699219,297.41778564453125,299.1358642578125,297.2244567871094,284.9490051269531,1.0,0.663331925868988,0.4215710461139679,0.4215710461139679,1.0,1.0,-3.406766891479492,1.086621642112732,2.32014536857605,0.3154904544353485,0.960351288318634,0.960351288318634,0.0,228.1246490478516,220.0,76847.859375,0.0,3579.727783203125,1.0,278.1499938964844,282.8974914550781,301.3833923339844,304.3703918457031,293.1499938964844,293.1499938964844,278.1499938964844,35757.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869083881378174,3.869109869003296,9.988713145503425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.1318359375,0.0,1788.91943359375,1895.4371337890625,0.0,4300.0,0.9542642831802368,1.0,0.0,3.0,1.0,0.0
18018600,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.806587815284729,0.4122745394706726,0.375083327293396,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9244349598884584,0.624699592590332,0.5939174890518188,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8421813249588013,0.4740993976593017,0.3343905210494995,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8325973153114319,0.4567521810531616,0.4365132749080658,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6742755174636841,0.2384154647588729,1.096957445144653,284.9491577148437,284.95001220703125,303.1903991699219,297.41778564453125,299.1358642578125,297.2244567871094,284.9490051269531,1.0,0.663331925868988,0.4215710461139679,0.4215710461139679,1.0,1.0,-3.406766891479492,1.086621642112732,2.32014536857605,0.3154904544353485,0.960351288318634,0.960351288318634,0.0,228.1246490478516,220.0,76847.859375,0.0,3579.727783203125,1.0,278.1499938964844,282.8974914550781,301.3833923339844,304.3703918457031,293.1499938964844,293.1499938964844,278.1499938964844,35757.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869083881378174,3.869109869003296,9.988713145503425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.1318359375,0.0,1788.91943359375,1895.4371337890625,0.0,4300.0,0.9542642831802368,1.0,0.0,3.0,1.0,0.0
18018660,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8109989166259766,0.4123680293560028,0.3749628663063049,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.930806040763855,0.6254889965057373,0.5944507122039795,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8472427725791931,0.4753336012363434,0.3350927531719208,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.837398886680603,0.4577487707138061,0.4372464418411255,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6786172986030579,0.2389653921127319,1.0984960794448853,284.947021484375,284.95001220703125,303.19537353515625,297.4001159667969,299.12921142578125,297.2211303710937,284.947021484375,1.0,0.661180853843689,0.420307844877243,0.420307844877243,1.0,1.0,-3.4108426570892334,1.0845636129379272,2.326279163360596,0.3126543164253235,0.9573582410812378,0.9573582410812378,0.0,223.2929229736328,208.0,76819.6875,0.0,3561.3310546875,1.0,278.1499938964844,282.89453125,301.3704833984375,304.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,35961.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869848251342773,3.8698744773864746,9.99266035250912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.6708984375,0.0,1791.4869384765625,1895.4371337890625,0.0,4300.0,0.9545860886573792,1.0,0.0,3.0,1.0,0.0
18018720,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8109989166259766,0.4123680293560028,0.3749628663063049,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.930806040763855,0.6254889965057373,0.5944507122039795,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8472427725791931,0.4753336012363434,0.3350927531719208,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.837398886680603,0.4577487707138061,0.4372464418411255,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6786172986030579,0.2389653921127319,1.0984960794448853,284.947021484375,284.95001220703125,303.19537353515625,297.4001159667969,299.12921142578125,297.2211303710937,284.947021484375,1.0,0.661180853843689,0.420307844877243,0.420307844877243,1.0,1.0,-3.4108426570892334,1.0845636129379272,2.326279163360596,0.3126543164253235,0.9573582410812378,0.9573582410812378,0.0,223.2929229736328,208.0,76819.6875,0.0,3561.3310546875,1.0,278.1499938964844,282.89453125,301.3704833984375,304.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,35961.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.869848251342773,3.8698744773864746,9.99266035250912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.6708984375,0.0,1791.4869384765625,1895.4371337890625,0.0,4300.0,0.9545860886573792,1.0,0.0,3.0,1.0,0.0
