time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018780,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.818202793598175,0.4125215709209442,0.3747839033603668,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9412062764167786,0.6262771487236023,0.5948713421821594,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8554937243461609,0.4766058325767517,0.3357323110103607,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8452498316764832,0.458772599697113,0.4378818869590759,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6856532096862793,0.2395339012145996,1.099501132965088,284.9466552734375,284.95001220703125,303.1994323730469,297.380859375,299.1227722167969,297.2184753417969,284.9466552734375,1.0,0.6573576927185059,0.4190446436405182,0.4190446436405182,1.0,1.0,-3.41387677192688,1.0821640491485596,2.3317127227783203,0.3096998035907745,0.9549524784088136,0.9549524784088136,0.0,215.37583923339844,196.0,76753.4609375,0.0,3522.432373046875,1.0,278.1499938964844,282.8935241699219,301.35546875,304.33843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36065.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.867258787155152,3.867285013198853,9.979291917261437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.837890625,0.0,1789.102294921875,1895.4371337890625,0.0,4300.0,0.954079270362854,1.0,0.0,3.0,1.0,0.0
18018840,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.818202793598175,0.4125215709209442,0.3747839033603668,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9412062764167786,0.6262771487236023,0.5948713421821594,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8554937243461609,0.4766058325767517,0.3357323110103607,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8452498316764832,0.458772599697113,0.4378818869590759,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6856532096862793,0.2395339012145996,1.099501132965088,284.9466552734375,284.95001220703125,303.1994323730469,297.380859375,299.1227722167969,297.2184753417969,284.9466552734375,1.0,0.6573576927185059,0.4190446436405182,0.4190446436405182,1.0,1.0,-3.41387677192688,1.0821640491485596,2.3317127227783203,0.3096998035907745,0.9549524784088136,0.9549524784088136,0.0,215.37583923339844,196.0,76753.4609375,0.0,3522.432373046875,1.0,278.1499938964844,282.8935241699219,301.35546875,304.33843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36065.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.867258787155152,3.867285013198853,9.979291917261437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.837890625,0.0,1789.102294921875,1895.4371337890625,0.0,4300.0,0.954079270362854,1.0,0.0,3.0,1.0,0.0
18018900,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8226967453956604,0.4126175045967102,0.3746823370456695,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9476284980773926,0.6266570091247559,0.5950385928153992,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8607479929924011,0.4772530794143677,0.3360367715358734,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8502557277679443,0.4592941403388977,0.4381766021251678,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6900953650474548,0.2398318946361541,1.099903583526611,284.94677734375,284.95001220703125,303.2011413574219,297.3706970214844,299.1195678710937,297.2174072265625,284.9468078613281,1.0,0.6549874544143677,0.4184130430221557,0.4184130430221557,1.0,1.0,-3.415160655975342,1.0808751583099363,2.3342854976654053,0.3081842362880707,0.9539690613746644,0.9539690613746644,0.0,210.5703125,196.0,76710.953125,0.0,3497.46728515625,1.0,278.1499938964844,282.8934326171875,301.3472595214844,304.32763671875,293.1499938964844,293.1499938964844,278.1499938964844,36091.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865196943283081,3.865222930908203,9.968654239855823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.2529296875,0.0,1786.745361328125,1895.4371337890625,0.0,4300.0,0.9536343812942504,1.0,0.0,3.0,1.0,0.0
18018960,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8276422023773193,0.4127207696437835,0.3745772838592529,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9545321464538574,0.6270282864570618,0.5951856970787048,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8666076064109802,0.4779034256935119,0.3363354206085205,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8558477163314819,0.4598189294338226,0.4384633898735046,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6950031518936157,0.2401369959115982,1.1002848148345947,284.9470520019531,284.95001220703125,303.20263671875,297.36016845703125,299.11669921875,297.2164611816406,284.9470520019531,1.0,0.6524523496627808,0.4178475439548492,0.4178475439548492,1.0,1.0,-3.416374683380127,1.0797295570373535,2.336645126342773,0.3068277537822723,0.9531539678573608,0.9531539678573608,0.0,205.465087890625,184.0,76668.421875,0.0,3470.568603515625,1.0,278.1499938964844,282.8934326171875,301.3387145996094,304.3163757324219,293.1499938964844,293.1499938964844,278.1499938964844,36104.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.863037109375,3.863063335418701,9.957517477232614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.576171875,0.0,1784.177978515625,1895.4371337890625,0.0,4300.0,0.9531598091125488,1.0,0.0,3.0,1.0,0.0
18019020,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8389164209365845,0.4129400551319122,0.3743598759174347,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9692298769950868,0.6277443170547485,0.5954328775405884,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8800669312477112,0.4792048037052154,0.3369185924530029,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.868752658367157,0.4608711898326874,0.439019113779068,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7060704827308655,0.2407616376876831,1.1010138988494873,284.94744873046875,284.95001220703125,303.2049865722656,297.3381652832031,299.1109619140625,297.2148742675781,284.9474792480469,1.0,0.6470516920089722,0.4167165756225586,0.4167165756225586,1.0,1.0,-3.4186573028564453,1.077399492263794,2.341257810592652,0.3041096329689026,0.951684832572937,0.951684832572937,0.0,194.6776885986328,172.0,76578.9609375,0.0,3413.006591796875,1.0,278.1499938964844,282.8933410644531,301.32080078125,304.292724609375,293.1499938964844,293.1499938964844,278.1499938964844,36116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858596086502075,3.858622312545776,9.934635727404384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.3779296875,0.0,1778.7833251953125,1895.4371337890625,0.0,4300.0,0.9521702527999878,1.0,0.0,3.0,1.0,0.0
18019080,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8389164209365845,0.4129400551319122,0.3743598759174347,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9692298769950868,0.6277443170547485,0.5954328775405884,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8800669312477112,0.4792048037052154,0.3369185924530029,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.868752658367157,0.4608711898326874,0.439019113779068,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7060704827308655,0.2407616376876831,1.1010138988494873,284.94744873046875,284.95001220703125,303.2049865722656,297.3381652832031,299.1109619140625,297.2148742675781,284.9474792480469,1.0,0.6470516920089722,0.4167165756225586,0.4167165756225586,1.0,1.0,-3.4186573028564453,1.077399492263794,2.341257810592652,0.3041096329689026,0.951684832572937,0.951684832572937,0.0,194.6776885986328,172.0,76578.9609375,0.0,3413.006591796875,1.0,278.1499938964844,282.8933410644531,301.32080078125,304.292724609375,293.1499938964844,293.1499938964844,278.1499938964844,36116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858596086502075,3.858622312545776,9.934635727404384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.3779296875,0.0,1778.7833251953125,1895.4371337890625,0.0,4300.0,0.9521702527999878,1.0,0.0,3.0,1.0,0.0
18019140,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8523805737495422,0.4131922125816345,0.3741506934165954,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.98439759016037,0.6283770799636841,0.5955930352210999,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8959024548530579,0.4804566502571106,0.3374618291854858,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8841087818145752,0.4619441628456116,0.4395714998245239,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7182908058166504,0.2413981705904007,1.101715087890625,284.9476318359375,284.95001220703125,303.2065734863281,297.3149719238281,299.1050720214844,297.2134704589844,284.9476318359375,1.0,0.64134681224823,0.4155856072902679,0.4155856072902679,1.0,1.0,-3.4207613468170166,1.074994683265686,2.345766544342041,0.301359623670578,0.9502089619636536,0.9502089619636536,0.0,183.39292907714844,160.0,76482.234375,0.0,3352.044921875,1.0,278.1499938964844,282.8930969238281,301.3017578125,304.2674255371094,293.1499938964844,293.1499938964844,278.1499938964844,36123.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853933095932007,3.853959083557129,9.910637572829728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.69140625,0.0,1773.0872802734375,1895.4371337890625,0.0,4300.0,0.9511255025863647,1.0,0.0,3.0,1.0,0.0
18019200,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8523805737495422,0.4131922125816345,0.3741506934165954,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.98439759016037,0.6283770799636841,0.5955930352210999,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8959024548530579,0.4804566502571106,0.3374618291854858,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8841087818145752,0.4619441628456116,0.4395714998245239,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7182908058166504,0.2413981705904007,1.101715087890625,284.9476318359375,284.95001220703125,303.2065734863281,297.3149719238281,299.1050720214844,297.2134704589844,284.9476318359375,1.0,0.64134681224823,0.4155856072902679,0.4155856072902679,1.0,1.0,-3.4207613468170166,1.074994683265686,2.345766544342041,0.301359623670578,0.9502089619636536,0.9502089619636536,0.0,183.39292907714844,160.0,76482.234375,0.0,3352.044921875,1.0,278.1499938964844,282.8930969238281,301.3017578125,304.2674255371094,293.1499938964844,293.1499938964844,278.1499938964844,36123.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853933095932007,3.853959083557129,9.910637572829728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.69140625,0.0,1773.0872802734375,1895.4371337890625,0.0,4300.0,0.9511255025863647,1.0,0.0,3.0,1.0,0.0
18019260,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8680042624473572,0.4134496748447418,0.3739556968212127,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9988253712654114,0.6292361617088318,0.5957208275794983,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.914317548274994,0.481647253036499,0.3379679918289184,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9015474319458008,0.4630160331726074,0.440131813287735,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7309876084327698,0.2420273572206497,1.102421760559082,284.94647216796875,284.95001220703125,303.2074279785156,297.2906799316406,299.0993347167969,297.21258544921875,284.9464416503906,1.0,0.6352858543395996,0.4145093262195587,0.4145093262195587,1.0,1.0,-3.4202539920806885,1.0717967748641968,2.348457336425781,0.2984395623207092,0.9471994638442992,0.9471994638442992,0.0,172.08914184570312,148.0,76329.703125,0.0,3287.3388671875,1.0,278.1499938964844,282.8923034667969,301.2814025878906,304.2380065917969,293.1499938964844,293.1499938964844,278.1499938964844,36174.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846923828125,3.846949815750122,9.87462158263952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.7138671875,0.0,1764.86669921875,1895.4371337890625,0.0,4300.0,0.9495734572410583,1.0,0.0,3.0,1.0,0.0
18019320,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8680042624473572,0.4134496748447418,0.3739556968212127,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9988253712654114,0.6292361617088318,0.5957208275794983,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.914317548274994,0.481647253036499,0.3379679918289184,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9015474319458008,0.4630160331726074,0.440131813287735,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7309876084327698,0.2420273572206497,1.102421760559082,284.94647216796875,284.95001220703125,303.2074279785156,297.2906799316406,299.0993347167969,297.21258544921875,284.9464416503906,1.0,0.6352858543395996,0.4145093262195587,0.4145093262195587,1.0,1.0,-3.4202539920806885,1.0717967748641968,2.348457336425781,0.2984395623207092,0.9471994638442992,0.9471994638442992,0.0,172.08914184570312,148.0,76329.703125,0.0,3287.3388671875,1.0,278.1499938964844,282.8923034667969,301.2814025878906,304.2380065917969,293.1499938964844,293.1499938964844,278.1499938964844,36174.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.846923828125,3.846949815750122,9.87462158263952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.7138671875,0.0,1764.86669921875,1895.4371337890625,0.0,4300.0,0.9495734572410583,1.0,0.0,3.0,1.0,0.0
18019380,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8802673816680908,0.4135867655277252,0.3738327622413635,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.6316940784454346,0.5741585493087769,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9298271536827089,0.4826975762844085,0.3385113179683685,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9158663749694824,0.4639780521392822,0.4407726526260376,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7407611608505249,0.2425594180822372,1.1035268306732178,284.93231201171875,284.95001220703125,303.2076110839844,297.2654113769531,299.0932922363281,297.21368408203125,284.9317321777344,1.0,0.6277458071708679,0.4134330153465271,0.4134330153465271,1.0,1.0,-3.399519681930542,1.061401605606079,2.338118076324463,0.2931699752807617,0.9313119649887084,0.9313119649887084,0.0,163.48834228515625,136.0,75783.25,0.0,3187.50732421875,1.0,278.1499938964844,282.884521484375,301.2582397460937,304.1898498535156,293.1499938964844,293.1499938964844,278.1499938964844,36697.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82576847076416,3.825794219970703,9.766312132342136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.859375,0.0,1743.1241455078125,1895.4371337890625,0.0,4300.0,0.9450217485427856,1.0,0.0,3.0,1.0,0.0
18019440,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8802673816680908,0.4135867655277252,0.3738327622413635,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.6316940784454346,0.5741585493087769,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9298271536827089,0.4826975762844085,0.3385113179683685,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9158663749694824,0.4639780521392822,0.4407726526260376,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7407611608505249,0.2425594180822372,1.1035268306732178,284.93231201171875,284.95001220703125,303.2076110839844,297.2654113769531,299.0932922363281,297.21368408203125,284.9317321777344,1.0,0.6277458071708679,0.4134330153465271,0.4134330153465271,1.0,1.0,-3.399519681930542,1.061401605606079,2.338118076324463,0.2931699752807617,0.9313119649887084,0.9313119649887084,0.0,163.48834228515625,136.0,75783.25,0.0,3187.50732421875,1.0,278.1499938964844,282.884521484375,301.2582397460937,304.1898498535156,293.1499938964844,293.1499938964844,278.1499938964844,36697.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.82576847076416,3.825794219970703,9.766312132342136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.859375,0.0,1743.1241455078125,1895.4371337890625,0.0,4300.0,0.9450217485427856,1.0,0.0,3.0,1.0,0.0
18019500,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8869253396987915,0.4136175513267517,0.373721718788147,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.6344162225723267,0.56145840883255,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9381622076034546,0.4831753373146057,0.3387371897697449,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.92403244972229,0.4644219875335693,0.4410450756549835,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7460665702819824,0.2427903264760971,1.1038761138916016,284.9275817871094,284.95001220703125,303.2074584960937,297.2524719238281,299.0920715332031,297.2174377441406,284.9271850585937,1.0,0.6233631372451782,0.4128948748111725,0.4128948748111725,1.0,1.0,-3.3851325511932373,1.054792881011963,2.3303396701812744,0.2898608446121216,0.9212002754211426,0.9212002754211426,0.0,158.9960479736328,136.0,75352.5,0.0,3129.139892578125,1.0,278.1499938964844,282.88494873046875,301.2434997558594,304.14996337890625,293.1499938964844,293.1499938964844,278.1499938964844,37036.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.803375244140625,3.803400993347168,9.652318340158672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.373046875,0.0,1718.677734375,1895.4371337890625,0.0,4300.0,0.9402475357055664,1.0,0.0,3.0,1.0,0.0
18019560,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8943325877189636,0.4136584997177124,0.373605340719223,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6379694938659668,0.5478367805480957,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9471707344055176,0.4836575090885162,0.3389545083045959,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9331263303756714,0.4648687541484833,0.4413067102432251,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7520059943199158,0.2430249005556106,1.1041675806045532,284.9253234863281,284.95001220703125,303.2071533203125,297.23931884765625,299.0939636230469,297.224853515625,284.9250793457031,1.0,0.6186765432357788,0.4125160574913025,0.4125160574913025,1.0,1.0,-3.369539260864258,1.048174500465393,2.321364641189575,0.2868044972419739,0.911641001701355,0.911641001701355,0.0,154.2689971923828,124.0,74875.1875,0.0,3067.214599609375,1.0,278.1499938964844,282.8879089355469,301.2272033691406,304.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,37286.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776700735092163,3.776726245880127,9.51740219079511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.67578125,0.0,1688.7093505859375,1895.4371337890625,0.0,4300.0,0.9344481229782104,1.0,0.0,3.0,1.0,0.0
18019620,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.911827027797699,0.4137842059135437,0.373393177986145,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.6468661427497864,0.5182128548622131,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.96648508310318,0.4846573173999786,0.3393976390361786,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.953345537185669,0.4657871723175049,0.4418337643146515,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7660010457038879,0.2435500770807266,1.104865550994873,284.92535400390625,284.95001220703125,303.20611572265625,297.2124938964844,299.1050109863281,297.2507019042969,284.92529296875,1.0,0.608620822429657,0.4117583930492401,0.4117583930492401,1.0,1.0,-3.3356661796569824,1.034048080444336,2.3016180992126465,0.2803894579410553,0.8949843049049377,0.8949843049049377,0.0,144.34286499023438,144.0,73860.0390625,0.0,2936.491943359375,1.0,278.1499938964844,282.8984069824219,301.1920166015625,304.00469970703125,293.1499938964844,293.1499938964844,278.45001220703125,37571.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716975450515747,3.7170002460479736,9.218762784257706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.646484375,0.0,1620.938232421875,1895.4371337890625,0.0,4300.0,0.9213090538978576,1.0,0.0,3.0,1.0,0.0
18019680,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.911827027797699,0.4137842059135437,0.373393177986145,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.6468661427497864,0.5182128548622131,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.96648508310318,0.4846573173999786,0.3393976390361786,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.953345537185669,0.4657871723175049,0.4418337643146515,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7660010457038879,0.2435500770807266,1.104865550994873,284.92535400390625,284.95001220703125,303.20611572265625,297.2124938964844,299.1050109863281,297.2507019042969,284.92529296875,1.0,0.608620822429657,0.4117583930492401,0.4117583930492401,1.0,1.0,-3.3356661796569824,1.034048080444336,2.3016180992126465,0.2803894579410553,0.8949843049049377,0.8949843049049377,0.0,144.34286499023438,144.0,73860.0390625,0.0,2936.491943359375,1.0,278.1499938964844,282.8984069824219,301.1920166015625,304.00469970703125,293.1499938964844,293.1499938964844,278.45001220703125,37571.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716975450515747,3.7170002460479736,9.218762784257706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.646484375,0.0,1620.938232421875,1895.4371337890625,0.0,4300.0,0.9213090538978576,1.0,0.0,3.0,1.0,0.0
18019740,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.91522479057312,0.4147181510925293,0.3739990293979645,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6559654474258423,0.5139657855033875,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9701036214828492,0.486441820859909,0.3404552340507507,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9571561217308044,0.4673796892166137,0.4431100785732269,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7689734101295471,0.2445675730705261,1.1085734367370603,285.0220947265625,284.95001220703125,303.2045593261719,297.1850891113281,299.12384033203125,297.28387451171875,285.02069091796875,1.0,0.6093403100967407,0.4110007286071777,0.4110007286071777,1.0,1.0,-3.338492155075073,1.0330016613006592,2.305490493774414,0.2780622243881225,0.9971769452095032,0.9971769452095032,0.0,143.2567596435547,164.0,73157.5,0.0,2936.4619140625,1.0,278.4435119628906,283.01275634765625,301.1351928710937,303.8439636230469,293.1499938964844,293.1499938964844,278.1499938964844,33268.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828496217727661,3.828521490097046,9.78024445430492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.830078125,0.0,1719.5299072265625,1895.4371337890625,0.0,4300.0,0.9433891177177428,1.0,0.0,3.0,1.0,0.0
18019800,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.91522479057312,0.4147181510925293,0.3739990293979645,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.6559654474258423,0.5139657855033875,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9701036214828492,0.486441820859909,0.3404552340507507,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9571561217308044,0.4673796892166137,0.4431100785732269,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7689734101295471,0.2445675730705261,1.1085734367370603,285.0220947265625,284.95001220703125,303.2045593261719,297.1850891113281,299.12384033203125,297.28387451171875,285.02069091796875,1.0,0.6093403100967407,0.4110007286071777,0.4110007286071777,1.0,1.0,-3.338492155075073,1.0330016613006592,2.305490493774414,0.2780622243881225,0.9971769452095032,0.9971769452095032,0.0,143.2567596435547,164.0,73157.5,0.0,2936.4619140625,1.0,278.4435119628906,283.01275634765625,301.1351928710937,303.8439636230469,293.1499938964844,293.1499938964844,278.1499938964844,33268.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828496217727661,3.828521490097046,9.78024445430492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.830078125,0.0,1719.5299072265625,1895.4371337890625,0.0,4300.0,0.9433891177177428,1.0,0.0,3.0,1.0,0.0
18019860,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9043849110603333,0.4143846035003662,0.3741887509822845,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6598482131958008,0.531159520149231,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9601757526397704,0.4870882928371429,0.3412685692310333,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9465521574020386,0.4680275022983551,0.4441693127155304,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7615056037902832,0.2450855821371078,1.112559199333191,284.915283203125,284.95001220703125,303.2024841308594,297.1571655273437,299.1241760253906,297.2856750488281,284.9175720214844,1.0,0.6167699098587036,0.4105434715747833,0.4105434715747833,1.0,1.0,-3.3664231300354004,1.0416028499603271,2.324820280075073,0.2803278267383575,0.9108679890632628,0.9108679890632628,0.0,149.28318786621094,184.0,74396.7578125,0.0,3031.787841796875,1.0,278.1560974121094,282.8797912597656,301.1551208496094,303.9991760253906,293.1499938964844,293.1499938964844,278.1499938964844,37544.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7626702785491934,3.762695550918579,9.446818580727268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.9912109375,0.0,1674.0830078125,1895.4371337890625,0.0,4300.0,0.9318219423294068,1.0,0.0,3.0,1.0,0.0
18019920,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9043849110603333,0.4143846035003662,0.3741887509822845,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6598482131958008,0.531159520149231,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9601757526397704,0.4870882928371429,0.3412685692310333,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9465521574020386,0.4680275022983551,0.4441693127155304,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7615056037902832,0.2450855821371078,1.112559199333191,284.915283203125,284.95001220703125,303.2024841308594,297.1571655273437,299.1241760253906,297.2856750488281,284.9175720214844,1.0,0.6167699098587036,0.4105434715747833,0.4105434715747833,1.0,1.0,-3.3664231300354004,1.0416028499603271,2.324820280075073,0.2803278267383575,0.9108679890632628,0.9108679890632628,0.0,149.28318786621094,184.0,74396.7578125,0.0,3031.787841796875,1.0,278.1560974121094,282.8797912597656,301.1551208496094,303.9991760253906,293.1499938964844,293.1499938964844,278.1499938964844,37544.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7626702785491934,3.762695550918579,9.446818580727268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.9912109375,0.0,1674.0830078125,1895.4371337890625,0.0,4300.0,0.9318219423294068,1.0,0.0,3.0,1.0,0.0
18019980,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8875850439071655,0.4144890904426574,0.3744550347328186,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.6592903733253479,0.5613396763801575,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9418026804924012,0.4881001710891723,0.3421117961406708,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9275192618370056,0.4689205586910248,0.4452357292175293,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7487739324569702,0.2455823123455047,1.1162868738174438,284.9599609375,284.95001220703125,303.20001220703125,297.12890625,299.1119079589844,297.26763916015625,284.9613952636719,1.0,0.6286531686782837,0.4100861847400665,0.4100861847400665,1.0,1.0,-3.4098050594329834,1.0556453466415403,2.3541598320007324,0.2846168875694275,0.9336602687835692,0.9336602687835692,0.0,160.02296447753906,204.0,74987.71875,0.0,3190.809326171875,1.0,278.1499328613281,282.9082336425781,301.1307373046875,303.9821472167969,293.1499938964844,293.1499938964844,278.1499938964844,35848.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765532732009888,3.765557765960693,9.461197691962298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.1103515625,0.0,1664.370361328125,1895.4371337890625,0.0,4300.0,0.9313063025474548,1.0,0.0,3.0,1.0,0.0
18020040,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8875850439071655,0.4144890904426574,0.3744550347328186,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9990000128746032,0.6592903733253479,0.5613396763801575,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9418026804924012,0.4881001710891723,0.3421117961406708,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9275192618370056,0.4689205586910248,0.4452357292175293,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7487739324569702,0.2455823123455047,1.1162868738174438,284.9599609375,284.95001220703125,303.20001220703125,297.12890625,299.1119079589844,297.26763916015625,284.9613952636719,1.0,0.6286531686782837,0.4100861847400665,0.4100861847400665,1.0,1.0,-3.4098050594329834,1.0556453466415403,2.3541598320007324,0.2846168875694275,0.9336602687835692,0.9336602687835692,0.0,160.02296447753906,204.0,74987.71875,0.0,3190.809326171875,1.0,278.1499328613281,282.9082336425781,301.1307373046875,303.9821472167969,293.1499938964844,293.1499938964844,278.1499938964844,35848.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.765532732009888,3.765557765960693,9.461197691962298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.1103515625,0.0,1664.370361328125,1895.4371337890625,0.0,4300.0,0.9313063025474548,1.0,0.0,3.0,1.0,0.0
18020100,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8783174753189087,0.4146241247653961,0.3747700154781341,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.6575560569763184,0.5793644189834595,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.930985987186432,0.4887039363384247,0.3426752388477325,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9167749881744384,0.4694395065307617,0.4459241032600403,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7417767643928528,0.2458232194185257,1.1184197664260864,284.97332763671875,284.95001220703125,303.1986083984375,297.1146850585937,299.1021728515625,297.2530212402344,284.97430419921875,1.0,0.6357917189598083,0.4098575413227081,0.4098575413227081,1.0,1.0,-3.4359257221221924,1.0642000436782837,2.3717257976531982,0.2873425483703613,0.9485885500907898,0.9485885500907898,0.0,166.69371032714844,204.0,75440.8359375,0.0,3289.595458984375,1.0,278.1499938964844,282.912841796875,301.1239624023437,304.0001220703125,293.1499938964844,293.1499938964844,278.1499938964844,35209.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.785400152206421,3.7854254245758057,9.561298384141992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.3623046875,0.0,1682.9588623046875,1895.4371337890625,0.0,4300.0,0.9352993369102478,1.0,0.0,3.0,1.0,0.0
18020160,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8688140511512756,0.4147307574748993,0.3751032054424286,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.6548485159873962,0.5988780856132507,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.919683039188385,0.489297091960907,0.3432648777961731,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9060872793197632,0.4699440002441406,0.4466413855552673,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7346115708351135,0.2460290342569351,1.1205525398254397,284.9809875488281,284.95001220703125,303.1971130371094,297.10040283203125,299.0877685546875,297.2358093261719,284.9816589355469,1.0,0.6435068845748901,0.4089696407318115,0.4089696407318115,1.0,1.0,-3.463931083679199,1.0716346502304075,2.392296314239502,0.2885482013225555,0.9632474184036256,0.9632474184036256,0.0,174.1102752685547,222.0,75944.03125,0.0,3398.648193359375,1.0,278.1499938964844,282.9117431640625,301.1193542480469,304.0260009765625,293.1499938964844,293.1499938964844,278.1499938964844,34789.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812004804611206,3.812030076980591,9.696168490336277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.6201171875,0.0,1711.5244140625,1895.4371337890625,0.0,4300.0,0.940963625907898,1.0,0.0,3.0,1.0,0.0
18020220,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8448264598846436,0.4146734178066253,0.3758319020271301,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.984829843044281,0.6482782363891602,0.6160420179367065,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8923720121383667,0.490256667137146,0.3445247113704681,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8802534341812134,0.4707251191139221,0.4481796622276306,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7157320380210876,0.2462218850851059,1.1252188682556152,284.9715576171875,284.95001220703125,303.19390869140625,297.0718078613281,299.0597839355469,297.20635986328125,284.9702453613281,1.0,0.6576464772224426,0.4071938097476959,0.4071938097476959,1.0,1.0,-3.4942877292633057,1.0771032571792605,2.417184352874756,0.2882352471351623,0.97733473777771,0.97733473777771,0.0,193.9207305908203,240.0,76633.171875,0.0,3589.12890625,1.0,278.1499938964844,282.8913269042969,301.1113586425781,304.0737609863281,293.1499938964844,293.1499938964844,278.1499938964844,34731.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865001678466797,3.865027666091919,9.96764697447361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.501953125,0.0,1775.7349853515625,1895.4371337890625,0.0,4300.0,0.952666163444519,1.0,0.0,3.0,1.0,0.0
18020280,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8448264598846436,0.4146734178066253,0.3758319020271301,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.984829843044281,0.6482782363891602,0.6160420179367065,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8923720121383667,0.490256667137146,0.3445247113704681,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8802534341812134,0.4707251191139221,0.4481796622276306,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7157320380210876,0.2462218850851059,1.1252188682556152,284.9715576171875,284.95001220703125,303.19390869140625,297.0718078613281,299.0597839355469,297.20635986328125,284.9702453613281,1.0,0.6576464772224426,0.4071938097476959,0.4071938097476959,1.0,1.0,-3.4942877292633057,1.0771032571792605,2.417184352874756,0.2882352471351623,0.97733473777771,0.97733473777771,0.0,193.9207305908203,240.0,76633.171875,0.0,3589.12890625,1.0,278.1499938964844,282.8913269042969,301.1113586425781,304.0737609863281,293.1499938964844,293.1499938964844,278.1499938964844,34731.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.865001678466797,3.865027666091919,9.96764697447361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.501953125,0.0,1775.7349853515625,1895.4371337890625,0.0,4300.0,0.952666163444519,1.0,0.0,3.0,1.0,0.0
18020340,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8226462602615356,0.4142358005046844,0.3763085603713989,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.956317126750946,0.6448090076446533,0.6128767728805542,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8675218224525452,0.4908761382102966,0.3456223309040069,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8560671806335449,0.4711682498455047,0.4495030045509338,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6954549551010132,0.2461568713188171,1.12916362285614,284.9496154785156,284.95001220703125,303.1903991699219,297.0431823730469,299.0415344238281,297.19384765625,284.9492492675781,1.0,0.6693754196166992,0.4054179489612579,0.4054179489612579,1.0,1.0,-3.4989173412323,1.0735807418823242,2.425336599349976,0.2836990654468536,0.9680411219596864,0.9680411219596864,0.0,215.6725616455078,258.0,76686.9765625,0.0,3730.16552734375,1.0,278.1499938964844,282.8709411621094,301.09521484375,304.0695495605469,293.1499938964844,293.1499938964844,278.1499938964844,35533.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8829872608184814,3.883013486862183,1.0060630302177742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.421875,0.0,1804.4444580078125,1895.4371337890625,0.0,4300.0,0.957211434841156,1.0,0.0,3.0,1.0,0.0
18020400,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8226462602615356,0.4142358005046844,0.3763085603713989,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.956317126750946,0.6448090076446533,0.6128767728805542,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8675218224525452,0.4908761382102966,0.3456223309040069,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8560671806335449,0.4711682498455047,0.4495030045509338,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6954549551010132,0.2461568713188171,1.12916362285614,284.9496154785156,284.95001220703125,303.1903991699219,297.0431823730469,299.0415344238281,297.19384765625,284.9492492675781,1.0,0.6693754196166992,0.4054179489612579,0.4054179489612579,1.0,1.0,-3.4989173412323,1.0735807418823242,2.425336599349976,0.2836990654468536,0.9680411219596864,0.9680411219596864,0.0,215.6725616455078,258.0,76686.9765625,0.0,3730.16552734375,1.0,278.1499938964844,282.8709411621094,301.09521484375,304.0695495605469,293.1499938964844,293.1499938964844,278.1499938964844,35533.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8829872608184814,3.883013486862183,1.0060630302177742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.421875,0.0,1804.4444580078125,1895.4371337890625,0.0,4300.0,0.957211434841156,1.0,0.0,3.0,1.0,0.0
18020460,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8051122426986694,0.4137872457504272,0.3766359090805053,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9317728877067566,0.643281102180481,0.6118857860565186,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8493050932884216,0.4915018677711487,0.3466184437274933,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8384407162666321,0.4715688228607178,0.4506533145904541,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6796005368232727,0.2460300773382187,1.132310152053833,284.9444580078125,284.95001220703125,303.1866455078125,297.01470947265625,299.02862548828125,297.1871643066406,284.94439697265625,1.0,0.6801691651344299,0.4039393067359924,0.4039393067359924,1.0,1.0,-3.5044872760772705,1.0711878538131714,2.4332995414733887,0.2801552414894104,0.961823046207428,0.961823046207428,0.0,235.5848083496093,246.0,76627.140625,0.0,3863.134765625,1.0,278.1499938964844,282.8653564453125,301.0735168457031,304.0451965332031,293.1499938964844,293.1499938964844,278.1499938964844,35935.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.884064197540283,3.884090423583984,1.0066212325909871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4140625,0.0,1808.991455078125,1895.4371337890625,0.0,4300.0,0.9577544927597046,1.0,0.0,3.0,1.0,0.0
18020520,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8051122426986694,0.4137872457504272,0.3766359090805053,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9317728877067566,0.643281102180481,0.6118857860565186,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8493050932884216,0.4915018677711487,0.3466184437274933,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8384407162666321,0.4715688228607178,0.4506533145904541,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6796005368232727,0.2460300773382187,1.132310152053833,284.9444580078125,284.95001220703125,303.1866455078125,297.01470947265625,299.02862548828125,297.1871643066406,284.94439697265625,1.0,0.6801691651344299,0.4039393067359924,0.4039393067359924,1.0,1.0,-3.5044872760772705,1.0711878538131714,2.4332995414733887,0.2801552414894104,0.961823046207428,0.961823046207428,0.0,235.5848083496093,246.0,76627.140625,0.0,3863.134765625,1.0,278.1499938964844,282.8653564453125,301.0735168457031,304.0451965332031,293.1499938964844,293.1499938964844,278.1499938964844,35935.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.884064197540283,3.884090423583984,1.0066212325909871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.4140625,0.0,1808.991455078125,1895.4371337890625,0.0,4300.0,0.9577544927597046,1.0,0.0,3.0,1.0,0.0
18020580,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8009263277053833,0.4134342074394226,0.3764675855636596,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9259966015815736,0.6424753069877625,0.6111612319946289,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8457786440849304,0.4922358095645904,0.3472389876842499,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8349115252494812,0.4720208048820495,0.451243907213211,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6761301755905151,0.2459362894296646,1.132694125175476,284.9413757324219,284.95001220703125,303.1827087402344,296.9864807128906,299.0167541503906,297.1824035644531,284.9413146972656,1.0,0.681975781917572,0.4024606645107269,0.4024606645107269,1.0,1.0,-3.505337238311768,1.0671610832214355,2.438176155090332,0.276133269071579,0.9548639059066772,0.9548639059066772,0.0,240.2999267578125,234.0,76439.015625,0.0,3893.521240234375,1.0,278.1499938964844,282.8627319335937,301.050048828125,304.0118103027344,293.1499938964844,293.1499938964844,278.1499938964844,36206.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8765969276428223,3.876623153686523,1.002754402179562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.5947265625,0.0,1801.8251953125,1895.4371337890625,0.0,4300.0,0.9562434554100036,1.0,0.0,3.0,1.0,0.0
