time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020640,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8009263277053833,0.4134342074394226,0.3764675855636596,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9259966015815736,0.6424753069877625,0.6111612319946289,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8457786440849304,0.4922358095645904,0.3472389876842499,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8349115252494812,0.4720208048820495,0.451243907213211,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6761301755905151,0.2459362894296646,1.132694125175476,284.9413757324219,284.95001220703125,303.1827087402344,296.9864807128906,299.0167541503906,297.1824035644531,284.9413146972656,1.0,0.681975781917572,0.4024606645107269,0.4024606645107269,1.0,1.0,-3.505337238311768,1.0671610832214355,2.438176155090332,0.276133269071579,0.9548639059066772,0.9548639059066772,0.0,240.2999267578125,234.0,76439.015625,0.0,3893.521240234375,1.0,278.1499938964844,282.8627319335937,301.050048828125,304.0118103027344,293.1499938964844,293.1499938964844,278.1499938964844,36206.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8765969276428223,3.876623153686523,1.002754402179562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.5947265625,0.0,1801.8251953125,1895.4371337890625,0.0,4300.0,0.9562434554100036,1.0,0.0,3.0,1.0,0.0
18020700,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8017592430114746,0.4133194983005523,0.3763069212436676,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.927066683769226,0.6422476172447205,0.6108578443527222,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8469139337539673,0.4926775991916656,0.3474959135055542,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8359282612800598,0.4722896218299866,0.4514398872852325,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.6769006848335266,0.2459362596273422,1.1324187517166138,284.94097900390625,284.95001220703125,303.1806945800781,296.9725036621094,299.0113525390625,297.180908203125,284.94097900390625,1.0,0.6812645792961121,0.401721328496933,0.401721328496933,1.0,1.0,-3.504993438720703,1.064879298210144,2.4401142597198486,0.2739842236042022,0.9516307711601256,0.9516307711601256,0.0,239.18243408203125,234.0,76315.28125,0.0,3885.982666015625,1.0,278.1499938964844,282.86285400390625,301.03765869140625,303.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36295.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.870125532150269,3.8701517581939697,9.994092806664412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.701171875,0.0,1794.4791259765625,1895.4371337890625,0.0,4300.0,0.954852819442749,1.0,0.0,3.0,1.0,0.0
18020760,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8037155270576477,0.4132345914840698,0.3761274516582489,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9296532273292542,0.6421000957489014,0.6105862259864807,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8491799235343933,0.4931792616844177,0.3477527499198913,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8380166292190552,0.4725797772407532,0.4516070783138275,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6786442399024963,0.2459667474031448,1.132036566734314,284.94146728515625,284.95001220703125,303.1786193847656,296.9586181640625,299.0073547363281,297.17987060546875,284.9414978027344,1.0,0.6799062490463257,0.40122851729393,0.40122851729393,1.0,1.0,-3.5045015811920166,1.0632195472717283,2.441282033920288,0.272483766078949,0.9490519165992736,0.9490519165992736,0.0,236.7647399902344,222.0,76195.4765625,0.0,3870.287353515625,1.0,278.1499938964844,282.86383056640625,301.0251159667969,303.9712219238281,293.1499938964844,293.1499938964844,278.1499938964844,36342.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8631882667541504,3.863214492797852,9.958296232071009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.4541015625,0.0,1786.246826171875,1895.4371337890625,0.0,4300.0,0.9533329606056212,1.0,0.0,3.0,1.0,0.0
18020820,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8099402785301208,0.4131302535533905,0.3757394850254059,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9380342364311218,0.6419770121574402,0.6101261973381042,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8562308549880981,0.4943450391292572,0.3483085930347442,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8445385694503784,0.4732069075107574,0.451891154050827,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6842522025108337,0.2461060881614685,1.131168246269226,284.9429626464844,284.95001220703125,303.1744384765625,296.9312438964844,299.00030517578125,297.17889404296875,284.9430236816406,1.0,0.6759505867958069,0.4002428650856018,0.4002428650856018,1.0,1.0,-3.5034475326538086,1.0599647760391235,2.4434828758239746,0.269552618265152,0.9449911117553712,0.9449911117553712,0.0,229.4043426513672,210.0,75961.859375,0.0,3823.628662109375,1.0,278.1499938964844,282.8660583496094,301.00018310546875,303.93048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36363.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849522113800049,3.849548101425171,9.887965006782906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.57421875,0.0,1769.551513671875,1895.4371337890625,0.0,4300.0,0.9502832889556884,1.0,0.0,3.0,1.0,0.0
18020880,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8099402785301208,0.4131302535533905,0.3757394850254059,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9380342364311218,0.6419770121574402,0.6101261973381042,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8562308549880981,0.4943450391292572,0.3483085930347442,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8445385694503784,0.4732069075107574,0.451891154050827,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6842522025108337,0.2461060881614685,1.131168246269226,284.9429626464844,284.95001220703125,303.1744384765625,296.9312438964844,299.00030517578125,297.17889404296875,284.9430236816406,1.0,0.6759505867958069,0.4002428650856018,0.4002428650856018,1.0,1.0,-3.5034475326538086,1.0599647760391235,2.4434828758239746,0.269552618265152,0.9449911117553712,0.9449911117553712,0.0,229.4043426513672,210.0,75961.859375,0.0,3823.628662109375,1.0,278.1499938964844,282.8660583496094,301.00018310546875,303.93048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36363.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849522113800049,3.849548101425171,9.887965006782906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.57421875,0.0,1769.551513671875,1895.4371337890625,0.0,4300.0,0.9502832889556884,1.0,0.0,3.0,1.0,0.0
18020940,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8183094263076782,0.4130995273590088,0.3753393888473511,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9495955109596252,0.64200359582901,0.6097446084022522,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.866137683391571,0.4956741034984588,0.3489258587360382,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8537157773971558,0.4738873839378357,0.4521413147449493,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6921744346618652,0.2463328093290329,1.1303061246871948,284.9442749023437,284.95001220703125,303.1701965332031,296.90447998046875,298.9940490722656,297.1789855957031,284.9443054199219,1.0,0.6709017753601074,0.3992572128772735,0.3992572128772735,1.0,1.0,-3.502514362335205,1.0567485094070437,2.445765733718872,0.2666234076023102,0.9417833089828492,0.9417833089828492,0.0,219.80751037597656,198.0,75740.2265625,0.0,3763.921630859375,1.0,278.1499938964844,282.867919921875,300.97576904296875,303.8909606933594,293.1499938964844,293.1499938964844,278.1499938964844,36344.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8368000984191895,3.836825847625733,9.82271672000934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0224609375,0.0,1753.8035888671875,1895.4371337890625,0.0,4300.0,0.9474132657051086,1.0,0.0,3.0,1.0,0.0
18021000,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8183094263076782,0.4130995273590088,0.3753393888473511,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9495955109596252,0.64200359582901,0.6097446084022522,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.866137683391571,0.4956741034984588,0.3489258587360382,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8537157773971558,0.4738873839378357,0.4521413147449493,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6921744346618652,0.2463328093290329,1.1303061246871948,284.9442749023437,284.95001220703125,303.1701965332031,296.90447998046875,298.9940490722656,297.1789855957031,284.9443054199219,1.0,0.6709017753601074,0.3992572128772735,0.3992572128772735,1.0,1.0,-3.502514362335205,1.0567485094070437,2.445765733718872,0.2666234076023102,0.9417833089828492,0.9417833089828492,0.0,219.80751037597656,198.0,75740.2265625,0.0,3763.921630859375,1.0,278.1499938964844,282.867919921875,300.97576904296875,303.8909606933594,293.1499938964844,293.1499938964844,278.1499938964844,36344.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8368000984191895,3.836825847625733,9.82271672000934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0224609375,0.0,1753.8035888671875,1895.4371337890625,0.0,4300.0,0.9474132657051086,1.0,0.0,3.0,1.0,0.0
18021060,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8282461762428284,0.4131182134151459,0.3749456107616424,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9629527926445008,0.6421110033988953,0.6094064116477966,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8783726692199707,0.4971125423908233,0.3495931327342987,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8651024699211121,0.4746031463146209,0.4523836970329284,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.70183926820755,0.2466162890195846,1.129515528678894,284.9451904296875,284.95001220703125,303.1659545898437,296.87847900390625,298.9883117675781,297.1797180175781,284.9452209472656,1.0,0.6653017997741699,0.3982934951782226,0.3982934951782226,1.0,1.0,-3.501776933670044,1.0536582469940186,2.4481186866760254,0.263769119977951,0.9390546679496764,0.9390546679496764,0.0,209.0963287353516,186.0,75533.9140625,0.0,3698.06640625,1.0,278.1499938964844,282.8692932128906,300.9520568847656,303.8530578613281,293.1499938964844,293.1499938964844,278.1499938964844,36316.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825254440307617,3.82528018951416,9.763688240127522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.265625,0.0,1739.5086669921875,1895.4371337890625,0.0,4300.0,0.9447999000549316,1.0,0.0,3.0,1.0,0.0
18021120,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8282461762428284,0.4131182134151459,0.3749456107616424,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9629527926445008,0.6421110033988953,0.6094064116477966,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8783726692199707,0.4971125423908233,0.3495931327342987,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8651024699211121,0.4746031463146209,0.4523836970329284,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.70183926820755,0.2466162890195846,1.129515528678894,284.9451904296875,284.95001220703125,303.1659545898437,296.87847900390625,298.9883117675781,297.1797180175781,284.9452209472656,1.0,0.6653017997741699,0.3982934951782226,0.3982934951782226,1.0,1.0,-3.501776933670044,1.0536582469940186,2.4481186866760254,0.263769119977951,0.9390546679496764,0.9390546679496764,0.0,209.0963287353516,186.0,75533.9140625,0.0,3698.06640625,1.0,278.1499938964844,282.8692932128906,300.9520568847656,303.8530578613281,293.1499938964844,293.1499938964844,278.1499938964844,36316.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.825254440307617,3.82528018951416,9.763688240127522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.265625,0.0,1739.5086669921875,1895.4371337890625,0.0,4300.0,0.9447999000549316,1.0,0.0,3.0,1.0,0.0
18021180,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8398842215538025,0.4131736755371094,0.374564915895462,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9771814346313475,0.6422741413116455,0.6091019511222839,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8928315043449402,0.4986456036567688,0.350311130285263,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8786743879318237,0.4753438532352447,0.4526281356811523,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7129222750663757,0.2469381392002105,1.1288039684295654,284.9457702636719,284.95001220703125,303.1617736816406,296.8533020019531,298.9828796386719,297.1808166503906,284.9457702636719,1.0,0.659404993057251,0.3973298072814941,0.3973298072814941,1.0,1.0,-3.501255750656128,1.0506404638290403,2.450615167617798,0.2609314322471618,0.9365807175636292,0.9365807175636292,0.0,197.795166015625,174.0,75341.4609375,0.0,3629.238525390625,1.0,278.1499938964844,282.8702392578125,300.9292297363281,303.8169860839844,293.1499938964844,293.1499938964844,278.1499938964844,36290.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814760684967041,3.814786195755005,9.710192898637615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.0771484375,0.0,1726.5892333984375,1895.4371337890625,0.0,4300.0,0.942424178123474,1.0,0.0,3.0,1.0,0.0
18021240,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8398842215538025,0.4131736755371094,0.374564915895462,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9771814346313475,0.6422741413116455,0.6091019511222839,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8928315043449402,0.4986456036567688,0.350311130285263,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8786743879318237,0.4753438532352447,0.4526281356811523,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7129222750663757,0.2469381392002105,1.1288039684295654,284.9457702636719,284.95001220703125,303.1617736816406,296.8533020019531,298.9828796386719,297.1808166503906,284.9457702636719,1.0,0.659404993057251,0.3973298072814941,0.3973298072814941,1.0,1.0,-3.501255750656128,1.0506404638290403,2.450615167617798,0.2609314322471618,0.9365807175636292,0.9365807175636292,0.0,197.795166015625,174.0,75341.4609375,0.0,3629.238525390625,1.0,278.1499938964844,282.8702392578125,300.9292297363281,303.8169860839844,293.1499938964844,293.1499938964844,278.1499938964844,36290.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.814760684967041,3.814786195755005,9.710192898637615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.0771484375,0.0,1726.5892333984375,1895.4371337890625,0.0,4300.0,0.942424178123474,1.0,0.0,3.0,1.0,0.0
18021300,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8464455008506775,0.413211464881897,0.374379813671112,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9843587875366212,0.6423712372779846,0.6089605093002319,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.900875449180603,0.4994406700134277,0.350687175989151,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.886290967464447,0.4757207036018371,0.452752411365509,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7186711430549622,0.2471084594726562,1.128472924232483,284.94598388671875,284.95001220703125,303.15972900390625,296.8410949707031,298.9802551269531,297.1814270019531,284.94598388671875,1.0,0.6563969254493713,0.3968479633331299,0.3968479633331299,1.0,1.0,-3.5010664463043213,1.0491546392440796,2.4519119262695312,0.2595169246196747,0.9354045391082764,0.9354045391082764,0.0,192.0343017578125,174.0,75249.28125,0.0,3594.347412109375,1.0,278.1499938964844,282.8706359863281,300.9181213378906,303.79949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36279.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8097968101501465,3.8098223209381104,9.684939641374513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.251953125,0.0,1720.5089111328125,1895.4371337890625,0.0,4300.0,0.9413010478019714,1.0,0.0,3.0,1.0,0.0
18021360,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8535948991775513,0.4132553040981293,0.3741982877254486,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9914748072624208,0.6424775123596191,0.6088258624076843,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.909757435321808,0.5002514719963074,0.3510729670524597,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8944969773292542,0.4761014878749847,0.4528784155845642,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7246248722076416,0.2472841143608093,1.1281574964523315,284.9462585449219,284.95001220703125,303.1576843261719,296.8291320800781,298.9779968261719,297.1820983886719,284.9462585449219,1.0,0.65336012840271,0.3964405655860901,0.3964405655860901,1.0,1.0,-3.5009210109710693,1.0478888750076294,2.4530320167541504,0.2583107650279999,0.9343533515930176,0.9343533515930176,0.0,186.2232360839844,162.0,75162.859375,0.0,3559.265380859375,1.0,278.1499938964844,282.8710327148437,300.9072265625,303.7825622558594,293.1499938964844,293.1499938964844,278.1499938964844,36266.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.805103063583374,3.805128574371338,9.661089279688897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.408203125,0.0,1714.752197265625,1895.4371337890625,0.0,4300.0,0.9402381777763368,1.0,0.0,3.0,1.0,0.0
18021420,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8671638369560242,0.413304716348648,0.3738902807235718,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.6432310342788696,0.6003435850143433,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9277272820472716,0.5018525123596191,0.351901650428772,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9100873470306396,0.4768251180648803,0.4531866312026977,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7355257272720337,0.2476084977388382,1.1278218030929563,284.94110107421875,284.95001220703125,303.1537475585937,296.8060607910156,298.97296142578125,297.1835632324219,284.94049072265625,1.0,0.6466401219367981,0.3956257700920105,0.3956257700920105,1.0,1.0,-3.49133563041687,1.042188286781311,2.449147224426269,0.2551425397396087,0.9273990392684937,0.9273990392684937,0.0,175.94911193847656,150.0,74845.5703125,0.0,3474.850830078125,1.0,278.1499938964844,282.8681335449219,300.8855285644531,303.74444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36414.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791874408721924,3.791899919509888,9.594032235327177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.861328125,0.0,1700.0367431640625,1895.4371337890625,0.0,4300.0,0.9372931718826294,1.0,0.0,3.0,1.0,0.0
18021480,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8671638369560242,0.413304716348648,0.3738902807235718,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.6432310342788696,0.6003435850143433,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9277272820472716,0.5018525123596191,0.351901650428772,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9100873470306396,0.4768251180648803,0.4531866312026977,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7355257272720337,0.2476084977388382,1.1278218030929563,284.94110107421875,284.95001220703125,303.1537475585937,296.8060607910156,298.97296142578125,297.1835632324219,284.94049072265625,1.0,0.6466401219367981,0.3956257700920105,0.3956257700920105,1.0,1.0,-3.49133563041687,1.042188286781311,2.449147224426269,0.2551425397396087,0.9273990392684937,0.9273990392684937,0.0,175.94911193847656,150.0,74845.5703125,0.0,3474.850830078125,1.0,278.1499938964844,282.8681335449219,300.8855285644531,303.74444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36414.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791874408721924,3.791899919509888,9.594032235327177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.861328125,0.0,1700.0367431640625,1895.4371337890625,0.0,4300.0,0.9372931718826294,1.0,0.0,3.0,1.0,0.0
18021540,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8788920044898987,0.4132342636585235,0.3735690712928772,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.6470471024513245,0.5763974189758301,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.943282425403595,0.5033694505691528,0.3527447581291199,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9245941638946532,0.4774353802204132,0.4534876942634582,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7448900938034058,0.247862309217453,1.1276075839996338,284.9294128417969,284.95001220703125,303.1499938964844,296.7842102050781,298.96826171875,297.18731689453125,284.9290771484375,1.0,0.6381828784942627,0.3948109745979309,0.3948109745979309,1.0,1.0,-3.46327805519104,1.030202031135559,2.4330759048461914,0.249555304646492,0.9089279770851136,0.9089279770851136,0.0,167.13990783691406,138.0,74075.0078125,0.0,3356.10595703125,1.0,278.1499938964844,282.8663024902344,300.8597412109375,303.6760559082031,293.1499938964844,293.1499938964844,278.1499938964844,37061.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753600597381592,3.7536256313323975,9.40133190852066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.2763671875,0.0,1659.683837890625,1895.4371337890625,0.0,4300.0,0.9291072487831116,1.0,0.0,3.0,1.0,0.0
18021600,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8788920044898987,0.4132342636585235,0.3735690712928772,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.6470471024513245,0.5763974189758301,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.943282425403595,0.5033694505691528,0.3527447581291199,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9245941638946532,0.4774353802204132,0.4534876942634582,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7448900938034058,0.247862309217453,1.1276075839996338,284.9294128417969,284.95001220703125,303.1499938964844,296.7842102050781,298.96826171875,297.18731689453125,284.9290771484375,1.0,0.6381828784942627,0.3948109745979309,0.3948109745979309,1.0,1.0,-3.46327805519104,1.030202031135559,2.4330759048461914,0.249555304646492,0.9089279770851136,0.9089279770851136,0.0,167.13990783691406,138.0,74075.0078125,0.0,3356.10595703125,1.0,278.1499938964844,282.8663024902344,300.8597412109375,303.6760559082031,293.1499938964844,293.1499938964844,278.1499938964844,37061.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753600597381592,3.7536256313323975,9.40133190852066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.2763671875,0.0,1659.683837890625,1895.4371337890625,0.0,4300.0,0.9291072487831116,1.0,0.0,3.0,1.0,0.0
18021660,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8934157490730286,0.4132025837898254,0.3732230961322784,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.6544286608695984,0.5489131808280945,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9610495567321776,0.50496906042099,0.3535988628864288,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9424422979354858,0.4780623018741607,0.4537476301193237,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7565765380859375,0.2481186538934707,1.1272159814834597,284.9266357421875,284.95001220703125,303.14569091796875,296.7637939453125,298.9715270996094,297.2020263671875,284.9264831542969,1.0,0.6285720467567444,0.3941706418991089,0.3941706418991089,1.0,1.0,-3.4306750297546387,1.0171715021133425,2.413503408432007,0.2438786774873733,0.8919613361358643,0.8919613361358643,0.0,157.3978271484375,156.0,73103.546875,0.0,3223.276611328125,1.0,278.1499938964844,282.8739013671875,300.8293762207031,303.5855407714844,293.1499938964844,293.1499938964844,278.45001220703125,37456.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698103427886963,3.6981282234191895,9.125389510700188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.58984375,0.0,1598.389404296875,1895.4371337890625,0.0,4300.0,0.9169936180114746,1.0,0.0,3.0,1.0,0.0
18021720,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8934157490730286,0.4132025837898254,0.3732230961322784,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.6544286608695984,0.5489131808280945,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9610495567321776,0.50496906042099,0.3535988628864288,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9424422979354858,0.4780623018741607,0.4537476301193237,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7565765380859375,0.2481186538934707,1.1272159814834597,284.9266357421875,284.95001220703125,303.14569091796875,296.7637939453125,298.9715270996094,297.2020263671875,284.9264831542969,1.0,0.6285720467567444,0.3941706418991089,0.3941706418991089,1.0,1.0,-3.4306750297546387,1.0171715021133425,2.413503408432007,0.2438786774873733,0.8919613361358643,0.8919613361358643,0.0,157.3978271484375,156.0,73103.546875,0.0,3223.276611328125,1.0,278.1499938964844,282.8739013671875,300.8293762207031,303.5855407714844,293.1499938964844,293.1499938964844,278.45001220703125,37456.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698103427886963,3.6981282234191895,9.125389510700188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.58984375,0.0,1598.389404296875,1895.4371337890625,0.0,4300.0,0.9169936180114746,1.0,0.0,3.0,1.0,0.0
18021780,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8962805271148682,0.4139596223831177,0.3736726343631744,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6625661849975586,0.5444762110710144,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9651066064834596,0.5073813199996948,0.3550858199596405,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.946117639541626,0.4793632924556732,0.4547470510005951,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7590961456298828,0.2488191872835159,1.129525661468506,285.0165100097656,284.95001220703125,303.1400146484375,296.7448425292969,298.9874572753906,297.2315368652344,285.0150756835937,1.0,0.6288607120513916,0.3935303092002868,0.3935303092002868,1.0,1.0,-3.431588888168335,1.015655279159546,2.415933609008789,0.2414605617523193,0.9879366159439088,0.9879366159439088,0.0,156.10037231445312,174.0,72310.7890625,0.0,3217.833740234375,1.0,278.4433898925781,282.9832458496094,300.77587890625,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,33318.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808741807937622,3.808766841888428,9.679575896370809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.740234375,0.0,1696.11474609375,1895.4371337890625,0.0,4300.0,0.9389512538909912,1.0,0.0,3.0,1.0,0.0
18021840,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8962805271148682,0.4139596223831177,0.3736726343631744,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6625661849975586,0.5444762110710144,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9651066064834596,0.5073813199996948,0.3550858199596405,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.946117639541626,0.4793632924556732,0.4547470510005951,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7590961456298828,0.2488191872835159,1.129525661468506,285.0165100097656,284.95001220703125,303.1400146484375,296.7448425292969,298.9874572753906,297.2315368652344,285.0150756835937,1.0,0.6288607120513916,0.3935303092002868,0.3935303092002868,1.0,1.0,-3.431588888168335,1.015655279159546,2.415933609008789,0.2414605617523193,0.9879366159439088,0.9879366159439088,0.0,156.10037231445312,174.0,72310.7890625,0.0,3217.833740234375,1.0,278.4433898925781,282.9832458496094,300.77587890625,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,33318.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808741807937622,3.808766841888428,9.679575896370809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.740234375,0.0,1696.11474609375,1895.4371337890625,0.0,4300.0,0.9389512538909912,1.0,0.0,3.0,1.0,0.0
18021900,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.893530547618866,0.4138089120388031,0.3738856911659241,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6648710370063782,0.5496819019317627,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9626883268356324,0.508118748664856,0.3558473289012909,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9431573748588562,0.4796309173107147,0.455292671918869,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.757095217704773,0.2489904016256332,1.1311683654785156,284.8849182128906,284.95001220703125,303.1366577148437,296.73590087890625,298.9896850585937,297.2374572753906,284.8829040527344,1.0,0.6314417123794556,0.3932101726531982,0.3932101726531982,1.0,1.0,-3.44164514541626,1.0181546211242676,2.423490524291992,0.2416193932294845,0.9005847573280334,0.9005847573280334,0.0,158.071044921875,174.0,73429.125,0.0,3252.48876953125,1.0,278.1941223144531,282.83123779296875,300.8069763183594,303.6376647949219,293.1499938964844,293.1499938964844,278.1499938964844,36842.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78957772254944,3.7896032333374015,9.582413440512028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.1728515625,0.0,1700.614501953125,1895.4371337890625,0.0,4300.0,0.9353724122047424,1.0,0.0,3.0,1.0,0.0
18021960,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8880936503410339,0.4134981036186218,0.3737124502658844,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6658756136894226,0.5592902302742004,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9573418498039246,0.5087098479270935,0.3563357591629028,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9371083974838256,0.4797362387180328,0.4555196464061737,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7530367374420166,0.2490413933992386,1.1320499181747437,284.91326904296875,284.95001220703125,303.13299560546875,296.7273254394531,298.9871520996094,297.2361145019531,284.91534423828125,1.0,0.6351962089538574,0.3929139673709869,0.3929139673709869,1.0,1.0,-3.454905271530152,1.0218032598495483,2.4331021308898926,0.2422242760658264,0.9014453887939452,0.9014453887939452,0.0,161.515380859375,192.0,73402.5390625,0.0,3303.457275390625,1.0,278.1566162109375,282.8547058105469,300.80377197265625,303.578369140625,293.1499938964844,293.1499938964844,278.45001220703125,37723.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7326908111572266,3.732715845108032,9.296882126363926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.1826171875,0.0,1640.3157958984375,1895.4371337890625,0.0,4300.0,0.9253244400024414,1.0,0.0,3.0,1.0,0.0
18022020,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8753111362457275,0.4141557514667511,0.374287337064743,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,0.6659933924674988,0.5845000743865967,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9435890913009644,0.5111426711082458,0.3580108284950256,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9221121668815612,0.4809417426586151,0.4566944539546966,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7432483434677124,0.249622032046318,1.1354811191558838,285.04180908203125,284.95001220703125,303.1247253417969,296.71124267578125,298.9813842773437,297.2315979003906,285.0420227050781,1.0,0.6455684900283813,0.3923215866088867,0.3923215866088867,1.0,1.0,-3.493455410003662,1.033168077468872,2.46028733253479,0.2447830140590667,1.0,1.0,0.0,170.97154235839844,195.0,73275.578125,0.0,3450.386962890625,1.0,278.4438171386719,282.9903564453125,300.759765625,303.45867919921875,293.1499938964844,293.1499938964844,278.1499938964844,33399.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851780414581299,3.851805925369263,9.899569022309151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.3662109375,0.0,1748.9298095703125,1895.4371337890625,0.0,4300.0,0.9485589265823364,1.0,0.0,3.0,1.0,0.0
18022080,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8753111362457275,0.4141557514667511,0.374287337064743,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9990000128746032,0.6659933924674988,0.5845000743865967,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9435890913009644,0.5111426711082458,0.3580108284950256,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9221121668815612,0.4809417426586151,0.4566944539546966,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7432483434677124,0.249622032046318,1.1354811191558838,285.04180908203125,284.95001220703125,303.1247253417969,296.71124267578125,298.9813842773437,297.2315979003906,285.0420227050781,1.0,0.6455684900283813,0.3923215866088867,0.3923215866088867,1.0,1.0,-3.493455410003662,1.033168077468872,2.46028733253479,0.2447830140590667,1.0,1.0,0.0,170.97154235839844,195.0,73275.578125,0.0,3450.386962890625,1.0,278.4438171386719,282.9903564453125,300.759765625,303.45867919921875,293.1499938964844,293.1499938964844,278.1499938964844,33399.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.851780414581299,3.851805925369263,9.899569022309151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.3662109375,0.0,1748.9298095703125,1895.4371337890625,0.0,4300.0,0.9485589265823364,1.0,0.0,3.0,1.0,0.0
18022140,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8653185367584229,0.413602352142334,0.3743791580200195,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6625406742095947,0.6049801707267761,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.932548463344574,0.5124824643135071,0.3593727052211761,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9106953740119934,0.4812230467796325,0.457510381937027,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.735741913318634,0.2496230751276016,1.1376128196716309,284.91680908203125,284.95001220703125,303.1151428222656,296.69647216796875,298.9618835449219,297.2091369628906,284.91802978515625,1.0,0.6533636450767517,0.3917292058467865,0.3917292058467865,1.0,1.0,-3.5234103202819824,1.0415366888046265,2.481873750686645,0.2468079775571823,0.9302992820739746,0.9302992820739746,0.0,178.8856964111328,198.0,74835.8515625,0.0,3570.034912109375,1.0,278.1566772460937,282.8363952636719,300.79931640625,303.6614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36913.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8212227821350098,3.821248769760132,9.74311888057855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.384765625,0.0,1739.2880859375,1895.4371337890625,0.0,4300.0,0.9442803263664246,1.0,0.0,3.0,1.0,0.0
18022200,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8653185367584229,0.413602352142334,0.3743791580200195,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6625406742095947,0.6049801707267761,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.932548463344574,0.5124824643135071,0.3593727052211761,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9106953740119934,0.4812230467796325,0.457510381937027,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.735741913318634,0.2496230751276016,1.1376128196716309,284.91680908203125,284.95001220703125,303.1151428222656,296.69647216796875,298.9618835449219,297.2091369628906,284.91802978515625,1.0,0.6533636450767517,0.3917292058467865,0.3917292058467865,1.0,1.0,-3.5234103202819824,1.0415366888046265,2.481873750686645,0.2468079775571823,0.9302992820739746,0.9302992820739746,0.0,178.8856964111328,198.0,74835.8515625,0.0,3570.034912109375,1.0,278.1566772460937,282.8363952636719,300.79931640625,303.6614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36913.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8212227821350098,3.821248769760132,9.74311888057855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.384765625,0.0,1739.2880859375,1895.4371337890625,0.0,4300.0,0.9442803263664246,1.0,0.0,3.0,1.0,0.0
18022260,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.857672929763794,0.4133393764495849,0.3742088377475738,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.65836501121521,0.6210460662841797,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9242289662361144,0.5142056941986084,0.3605936169624328,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9024696350097656,0.4816269278526306,0.4580001831054687,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.729913592338562,0.2496113777160644,1.1383235454559326,284.9443054199219,284.95001220703125,303.1043701171875,296.6830444335937,298.94219970703125,297.19390869140625,284.945068359375,1.0,0.6594531536102295,0.3902200162410736,0.3902200162410736,1.0,1.0,-3.545301914215088,1.0444868803024292,2.500815153121948,0.2449591010808944,0.9374324679374696,0.9374324679374696,0.0,185.2136993408203,201.0,75050.546875,0.0,3662.168701171875,1.0,278.1502380371094,282.8568725585937,300.786376953125,303.6430358886719,293.1499938964844,293.1499938964844,278.1499938964844,36255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.81029748916626,3.8103232383728014,9.6874850896711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.7548828125,0.0,1720.9237060546875,1895.4371337890625,0.0,4300.0,0.9414970278739928,1.0,0.0,3.0,1.0,0.0
18022320,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.857672929763794,0.4133393764495849,0.3742088377475738,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.65836501121521,0.6210460662841797,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9242289662361144,0.5142056941986084,0.3605936169624328,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9024696350097656,0.4816269278526306,0.4580001831054687,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.729913592338562,0.2496113777160644,1.1383235454559326,284.9443054199219,284.95001220703125,303.1043701171875,296.6830444335937,298.94219970703125,297.19390869140625,284.945068359375,1.0,0.6594531536102295,0.3902200162410736,0.3902200162410736,1.0,1.0,-3.545301914215088,1.0444868803024292,2.500815153121948,0.2449591010808944,0.9374324679374696,0.9374324679374696,0.0,185.2136993408203,201.0,75050.546875,0.0,3662.168701171875,1.0,278.1502380371094,282.8568725585937,300.786376953125,303.6430358886719,293.1499938964844,293.1499938964844,278.1499938964844,36255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.81029748916626,3.8103232383728014,9.6874850896711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.7548828125,0.0,1720.9237060546875,1895.4371337890625,0.0,4300.0,0.9414970278739928,1.0,0.0,3.0,1.0,0.0
18022380,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8488812446594238,0.4131737649440765,0.374322235584259,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9923074841499328,0.6552644371986389,0.6215579509735107,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9143811464309692,0.5161618590354919,0.3621306717395782,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.893069326877594,0.482106477022171,0.4587226212024688,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.722993791103363,0.2496374994516372,1.1397511959075928,284.9474182128906,284.95001220703125,303.09234619140625,296.6708374023437,298.9277648925781,297.18878173828125,284.947265625,1.0,0.6635711193084717,0.3887107968330383,0.3887107968330383,1.0,1.0,-3.5500190258026123,1.041504979133606,2.508514165878296,0.2412629425525665,0.9382639527320862,0.9382639527320862,0.0,192.28582763671875,204.0,75063.0859375,0.0,3717.26220703125,1.0,278.1500244140625,282.8583068847656,300.7778625488281,303.6391296386719,293.1499938964844,293.1499938964844,278.1499938964844,36080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810504674911499,3.810530185699463,9.68853896665678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.5224609375,0.0,1719.80517578125,1895.4371337890625,0.0,4300.0,0.9413112998008728,1.0,0.0,3.0,1.0,0.0
18022440,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8488812446594238,0.4131737649440765,0.374322235584259,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9923074841499328,0.6552644371986389,0.6215579509735107,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9143811464309692,0.5161618590354919,0.3621306717395782,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.893069326877594,0.482106477022171,0.4587226212024688,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.722993791103363,0.2496374994516372,1.1397511959075928,284.9474182128906,284.95001220703125,303.09234619140625,296.6708374023437,298.9277648925781,297.18878173828125,284.947265625,1.0,0.6635711193084717,0.3887107968330383,0.3887107968330383,1.0,1.0,-3.5500190258026123,1.041504979133606,2.508514165878296,0.2412629425525665,0.9382639527320862,0.9382639527320862,0.0,192.28582763671875,204.0,75063.0859375,0.0,3717.26220703125,1.0,278.1500244140625,282.8583068847656,300.7778625488281,303.6391296386719,293.1499938964844,293.1499938964844,278.1499938964844,36080.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810504674911499,3.810530185699463,9.68853896665678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.5224609375,0.0,1719.80517578125,1895.4371337890625,0.0,4300.0,0.9413112998008728,1.0,0.0,3.0,1.0,0.0
