time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022500,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8456128239631653,0.4130745828151703,0.3743351995944977,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.988795042037964,0.6545090079307556,0.6207472085952759,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9109517335891724,0.5171505808830261,0.3628884553909302,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.889586865901947,0.4823372364044189,0.459044337272644,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7203660011291504,0.2496448308229446,1.1402795314788818,284.94744873046875,284.95001220703125,303.0859069824219,296.6651916503906,298.921630859375,297.18798828125,284.94744873046875,1.0,0.6651710271835327,0.3879562020301819,0.3879562020301819,1.0,1.0,-3.551633596420288,1.0397677421569824,2.5118658542633057,0.2391260713338852,0.9374297261238098,0.9374297261238098,0.0,195.05126953125,204.0,75022.4921875,0.0,3737.410888671875,1.0,278.1499938964844,282.8586120605469,300.77313232421875,303.632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36110.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.808049440383911,3.808074951171875,9.676057288743325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.30859375,0.0,1717.08251953125,1895.4371337890625,0.0,4300.0,0.9407904148101808,1.0,0.0,3.0,1.0,0.0
18022560,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8428084254264832,0.4129767715930938,0.3743362128734588,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9857476353645324,0.6540547609329224,0.6202771067619324,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9081487655639648,0.5181524157524109,0.3636466264724731,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8866121768951416,0.4825692176818847,0.4593547284603119,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7180789113044739,0.2496547400951385,1.140761375427246,284.9477844238281,284.95001220703125,303.07916259765625,296.6598205566406,298.91705322265625,297.1878356933594,284.94781494140625,1.0,0.6665704846382141,0.3874681293964386,0.3874681293964386,1.0,1.0,-3.552933692932129,1.0386748313903809,2.514258861541748,0.237743467092514,0.9368800520896912,0.9368800520896912,0.0,197.4936370849609,207.0,74985.7890625,0.0,3755.49365234375,1.0,278.1499938964844,282.85894775390625,300.7683410644531,303.624755859375,293.1499938964844,293.1499938964844,278.1499938964844,36113.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8058712482452393,3.805896759033203,9.6649910119595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.076171875,0.0,1714.4814453125,1895.4371337890625,0.0,4300.0,0.9403086304664612,1.0,0.0,3.0,1.0,0.0
18022620,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8382815718650818,0.4127918481826782,0.3743174374103546,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9807431101799012,0.6536054611206055,0.6198667287826538,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9039918780326844,0.5201964378356934,0.3651686012744903,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8818612694740295,0.4830404222011566,0.4599514305591583,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7143132090568542,0.2496898919343948,1.141642928123474,284.94854736328125,284.95001220703125,303.0648498535156,296.64996337890625,298.9084167480469,297.188232421875,284.9485778808594,1.0,0.6690593361854553,0.3864919245243072,0.3864919245243072,1.0,1.0,-3.556025981903076,1.0367491245269775,2.519276857376098,0.2351313084363937,0.9362919926643372,0.9362919926643372,0.0,201.6254119873047,210.0,74925.015625,0.0,3788.36279296875,1.0,278.1499938964844,282.85943603515625,300.75933837890625,303.6112976074219,293.1499938964844,293.1499938964844,278.1499938964844,36094.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802426338195801,3.8024518489837646,9.647502565712784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.01171875,0.0,1710.190185546875,1895.4371337890625,0.0,4300.0,0.939525842666626,1.0,0.0,3.0,1.0,0.0
18022680,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8382815718650818,0.4127918481826782,0.3743174374103546,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9807431101799012,0.6536054611206055,0.6198667287826538,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9039918780326844,0.5201964378356934,0.3651686012744903,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8818612694740295,0.4830404222011566,0.4599514305591583,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7143132090568542,0.2496898919343948,1.141642928123474,284.94854736328125,284.95001220703125,303.0648498535156,296.64996337890625,298.9084167480469,297.188232421875,284.9485778808594,1.0,0.6690593361854553,0.3864919245243072,0.3864919245243072,1.0,1.0,-3.556025981903076,1.0367491245269775,2.519276857376098,0.2351313084363937,0.9362919926643372,0.9362919926643372,0.0,201.6254119873047,210.0,74925.015625,0.0,3788.36279296875,1.0,278.1499938964844,282.85943603515625,300.75933837890625,303.6112976074219,293.1499938964844,293.1499938964844,278.1499938964844,36094.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802426338195801,3.8024518489837646,9.647502565712784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.01171875,0.0,1710.190185546875,1895.4371337890625,0.0,4300.0,0.939525842666626,1.0,0.0,3.0,1.0,0.0
18022740,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8345893621444702,0.4126138985157013,0.3742837905883789,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.976579487323761,0.6534543037414551,0.6198026537895203,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9009419083595276,0.5222893357276917,0.3667082786560058,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8780405521392822,0.4835125505924225,0.460527092218399,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7111583948135376,0.2497400939464569,1.142485499382019,284.94903564453125,284.95001220703125,303.0494079589844,296.64117431640625,298.8998413085937,297.1890869140625,284.9490661621094,1.0,0.6713005900382996,0.3855157494544983,0.3855157494544983,1.0,1.0,-3.55946683883667,1.0349315404891968,2.524535179138184,0.2325517684221267,0.9359458684921264,0.9359458684921264,0.0,205.17127990722656,213.0,74876.90625,0.0,3818.605712890625,1.0,278.1499938964844,282.8594665527344,300.7514343261719,303.5997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36073.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799965143203736,3.799990653991699,9.635017477194197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.2373046875,0.0,1707.071044921875,1895.4371337890625,0.0,4300.0,0.9389587640762328,1.0,0.0,3.0,1.0,0.0
18022800,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8345893621444702,0.4126138985157013,0.3742837905883789,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.976579487323761,0.6534543037414551,0.6198026537895203,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9009419083595276,0.5222893357276917,0.3667082786560058,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8780405521392822,0.4835125505924225,0.460527092218399,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7111583948135376,0.2497400939464569,1.142485499382019,284.94903564453125,284.95001220703125,303.0494079589844,296.64117431640625,298.8998413085937,297.1890869140625,284.9490661621094,1.0,0.6713005900382996,0.3855157494544983,0.3855157494544983,1.0,1.0,-3.55946683883667,1.0349315404891968,2.524535179138184,0.2325517684221267,0.9359458684921264,0.9359458684921264,0.0,205.17127990722656,213.0,74876.90625,0.0,3818.605712890625,1.0,278.1499938964844,282.8594665527344,300.7514343261719,303.5997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36073.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799965143203736,3.799990653991699,9.635017477194197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.2373046875,0.0,1707.071044921875,1895.4371337890625,0.0,4300.0,0.9389587640762328,1.0,0.0,3.0,1.0,0.0
18022860,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8312588930130005,0.4124368727207184,0.3742433190345764,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.972719430923462,0.6533931493759155,0.6198421120643616,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8983165621757507,0.5244154930114746,0.3682650029659271,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8746249079704285,0.4839805066585541,0.4610908925533294,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7082224488258362,0.2497959733009338,1.1433169841766355,284.949462890625,284.95001220703125,303.0328674316406,296.6334533691406,298.8916015625,297.1901550292969,284.9494934082031,1.0,0.6734418869018555,0.3846311271190643,0.3846311271190643,1.0,1.0,-3.563016176223755,1.033411145210266,2.529604911804199,0.2302444130182266,0.9358190298080444,0.9358190298080444,0.0,208.49533081054688,216.0,74842.1484375,0.0,3847.830078125,1.0,278.1499938964844,282.85943603515625,300.744384765625,303.5898742675781,293.1499938964844,293.1499938964844,278.1499938964844,36051.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798247814178467,3.798273324966431,9.626310202293098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.771484375,0.0,1704.8427734375,1895.4371337890625,0.0,4300.0,0.9385589361190796,1.0,0.0,3.0,1.0,0.0
18022920,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8312588930130005,0.4124368727207184,0.3742433190345764,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.972719430923462,0.6533931493759155,0.6198421120643616,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8983165621757507,0.5244154930114746,0.3682650029659271,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8746249079704285,0.4839805066585541,0.4610908925533294,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7082224488258362,0.2497959733009338,1.1433169841766355,284.949462890625,284.95001220703125,303.0328674316406,296.6334533691406,298.8916015625,297.1901550292969,284.9494934082031,1.0,0.6734418869018555,0.3846311271190643,0.3846311271190643,1.0,1.0,-3.563016176223755,1.033411145210266,2.529604911804199,0.2302444130182266,0.9358190298080444,0.9358190298080444,0.0,208.49533081054688,216.0,74842.1484375,0.0,3847.830078125,1.0,278.1499938964844,282.85943603515625,300.744384765625,303.5898742675781,293.1499938964844,293.1499938964844,278.1499938964844,36051.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.798247814178467,3.798273324966431,9.626310202293098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.771484375,0.0,1704.8427734375,1895.4371337890625,0.0,4300.0,0.9385589361190796,1.0,0.0,3.0,1.0,0.0
18022980,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8281822204589844,0.4122570753097534,0.3741953372955322,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9690660238265992,0.6533774137496948,0.6199349164962769,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8959963917732239,0.5265799164772034,0.369844526052475,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8714986443519592,0.4844376742839813,0.461639404296875,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7054672241210938,0.2498528510332107,1.1441301107406616,284.9496765136719,284.95001220703125,303.0152587890625,296.6266784667969,298.883056640625,297.1912536621094,284.94970703125,1.0,0.6755091547966003,0.383746474981308,0.383746474981308,1.0,1.0,-3.5666091442108154,1.031906247138977,2.534703016281128,0.2279408276081085,0.9357524514198304,0.9357524514198304,0.0,211.6653594970703,219.0,74817.359375,0.0,3876.2822265625,1.0,278.1499938964844,282.8592224121094,300.73846435546875,303.58184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36036.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797172784805298,3.7971982955932617,9.620862329029478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.1923828125,0.0,1703.435302734375,1895.4371337890625,0.0,4300.0,0.93830668926239,1.0,0.0,3.0,1.0,0.0
18023040,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8281822204589844,0.4122570753097534,0.3741953372955322,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9690660238265992,0.6533774137496948,0.6199349164962769,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8959963917732239,0.5265799164772034,0.369844526052475,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8714986443519592,0.4844376742839813,0.461639404296875,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7054672241210938,0.2498528510332107,1.1441301107406616,284.9496765136719,284.95001220703125,303.0152587890625,296.6266784667969,298.883056640625,297.1912536621094,284.94970703125,1.0,0.6755091547966003,0.383746474981308,0.383746474981308,1.0,1.0,-3.5666091442108154,1.031906247138977,2.534703016281128,0.2279408276081085,0.9357524514198304,0.9357524514198304,0.0,211.6653594970703,219.0,74817.359375,0.0,3876.2822265625,1.0,278.1499938964844,282.8592224121094,300.73846435546875,303.58184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36036.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797172784805298,3.7971982955932617,9.620862329029478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.1923828125,0.0,1703.435302734375,1895.4371337890625,0.0,4300.0,0.93830668926239,1.0,0.0,3.0,1.0,0.0
18023100,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8266944289207458,0.4121661484241485,0.3741697669029236,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.967265486717224,0.6533739566802979,0.6199868321418762,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8948968648910522,0.5276703834533691,0.3706395030021667,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8699957728385925,0.4846631288528442,0.4619101583957672,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7041334509849548,0.249880775809288,1.1445317268371582,284.9497375488281,284.95001220703125,303.0060729980469,296.6236572265625,298.87872314453125,297.1918029785156,284.94976806640625,1.0,0.676530659198761,0.3833041489124298,0.3833041489124298,1.0,1.0,-3.5684053897857666,1.0311506986618042,2.537254571914673,0.2267856895923614,0.935719907283783,0.935719907283783,0.0,213.22998046875,219.0,74806.5078125,0.0,3890.40478515625,1.0,278.1499938964844,282.85906982421875,300.7357177734375,303.5782165527344,293.1499938964844,293.1499938964844,278.1499938964844,36030.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7967350482940674,3.796760320663452,9.61864429882553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.7080078125,0.0,1702.8638916015625,1895.4371337890625,0.0,4300.0,0.938203990459442,1.0,0.0,3.0,1.0,0.0
18023160,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8252378702163696,0.4120740294456482,0.3741426765918731,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9654831886291504,0.6533716320991516,0.6200405359268188,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8938375115394592,0.5287676453590393,0.371438980102539,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.868531346321106,0.4848854541778564,0.4621774852275848,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.702828049659729,0.249907910823822,1.1449278593063354,284.9498291015625,284.95001220703125,302.9966125488281,296.620849609375,298.8743896484375,297.1923522949219,284.9498291015625,1.0,0.677543580532074,0.3828884661197662,0.3828884661197662,1.0,1.0,-3.570197343826294,1.0304683446884155,2.539728879928589,0.2257038652896881,0.9357236623764038,0.9357236623764038,0.0,214.7803192138672,222.0,74798.4140625,0.0,3904.44189453125,1.0,278.1499938964844,282.8589782714844,300.73321533203125,303.5749816894531,293.1499938964844,293.1499938964844,278.1499938964844,36024.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79641056060791,3.796435832977295,9.617000387152077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.7041015625,0.0,1702.4293212890625,1895.4371337890625,0.0,4300.0,0.9381271600723268,1.0,0.0,3.0,1.0,0.0
18023220,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8223981261253357,0.4118838310241699,0.3740826249122619,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9619570970535278,0.6533637642860413,0.6201468110084534,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8918205499649048,0.5309820175170898,0.3730514645576477,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8656982183456421,0.4853183925151825,0.4627003967761993,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7002870440483093,0.2499584853649139,1.145699977874756,284.9499206542969,284.95001220703125,302.9769897460937,296.61590576171875,298.86553955078125,297.193359375,284.949951171875,1.0,0.6795473098754883,0.3820571005344391,0.3820571005344391,1.0,1.0,-3.5737509727478027,1.0290979146957395,2.5446531772613525,0.2235393971204757,0.935746967792511,0.935746967792511,0.0,217.85015869140625,225.0,74786.5859375,0.0,3932.291015625,1.0,278.1499938964844,282.8587341308594,300.7289123535156,303.5694885253906,293.1499938964844,293.1499938964844,278.1499938964844,36015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.796005964279175,3.79603123664856,9.614950613467954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.5966796875,0.0,1701.8746337890625,1895.4371337890625,0.0,4300.0,0.9380300045013428,1.0,0.0,3.0,1.0,0.0
18023280,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8223981261253357,0.4118838310241699,0.3740826249122619,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9619570970535278,0.6533637642860413,0.6201468110084534,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8918205499649048,0.5309820175170898,0.3730514645576477,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8656982183456421,0.4853183925151825,0.4627003967761993,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7002870440483093,0.2499584853649139,1.145699977874756,284.9499206542969,284.95001220703125,302.9769897460937,296.61590576171875,298.86553955078125,297.193359375,284.949951171875,1.0,0.6795473098754883,0.3820571005344391,0.3820571005344391,1.0,1.0,-3.5737509727478027,1.0290979146957395,2.5446531772613525,0.2235393971204757,0.935746967792511,0.935746967792511,0.0,217.85015869140625,225.0,74786.5859375,0.0,3932.291015625,1.0,278.1499938964844,282.8587341308594,300.7289123535156,303.5694885253906,293.1499938964844,293.1499938964844,278.1499938964844,36015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.796005964279175,3.79603123664856,9.614950613467954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.5966796875,0.0,1701.8746337890625,1895.4371337890625,0.0,4300.0,0.9380300045013428,1.0,0.0,3.0,1.0,0.0
18023340,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8196227550506592,0.4116866588592529,0.3740162849426269,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9584526419639589,0.6533477306365967,0.6202467679977417,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8898990154266357,0.5332118272781372,0.3746748268604278,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8629623651504517,0.4857393205165863,0.4632118940353393,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6978143453598022,0.2500048279762268,1.1464519500732422,284.9499816894531,284.95001220703125,302.95635986328125,296.6117553710937,298.8564147949219,297.1943359375,284.9499816894531,1.0,0.6815332174301147,0.3812257051467895,0.3812257051467895,1.0,1.0,-3.577263593673706,1.0277069807052612,2.5495567321777344,0.2213618457317352,0.9357646107673644,0.9357646107673644,0.0,220.9046325683593,228.0,74777.7265625,0.0,3959.99462890625,1.0,278.1499938964844,282.8584899902344,300.7251892089844,303.5648803710937,293.1499938964844,293.1499938964844,278.1499938964844,36009.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795746326446533,3.795771837234497,9.613635256755515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.12109375,0.0,1701.515869140625,1895.4371337890625,0.0,4300.0,0.9379671812057496,1.0,0.0,3.0,1.0,0.0
18023400,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8196227550506592,0.4116866588592529,0.3740162849426269,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9584526419639589,0.6533477306365967,0.6202467679977417,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8898990154266357,0.5332118272781372,0.3746748268604278,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8629623651504517,0.4857393205165863,0.4632118940353393,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6978143453598022,0.2500048279762268,1.1464519500732422,284.9499816894531,284.95001220703125,302.95635986328125,296.6117553710937,298.8564147949219,297.1943359375,284.9499816894531,1.0,0.6815332174301147,0.3812257051467895,0.3812257051467895,1.0,1.0,-3.577263593673706,1.0277069807052612,2.5495567321777344,0.2213618457317352,0.9357646107673644,0.9357646107673644,0.0,220.9046325683593,228.0,74777.7265625,0.0,3959.99462890625,1.0,278.1499938964844,282.8584899902344,300.7251892089844,303.5648803710937,293.1499938964844,293.1499938964844,278.1499938964844,36009.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795746326446533,3.795771837234497,9.613635256755515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.12109375,0.0,1701.515869140625,1895.4371337890625,0.0,4300.0,0.9379671812057496,1.0,0.0,3.0,1.0,0.0
18023460,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8168953061103821,0.4114773571491241,0.3739390969276428,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9549664258956908,0.6533120274543762,0.6203296184539795,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880676031112671,0.5354599952697754,0.3763112425804138,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8603119850158691,0.4861404597759247,0.463704764842987,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6954025030136108,0.2500437498092651,1.147169828414917,284.9499816894531,284.95001220703125,302.934814453125,296.6083679199219,298.8468322753906,297.1951904296875,284.9499816894531,1.0,0.6834977269172668,0.3803813755512237,0.3803813755512237,1.0,1.0,-3.580696582794189,1.026244044303894,2.554452419281006,0.2191273123025894,0.9357468485832214,0.9357468485832214,0.0,223.9442749023437,231.0,74770.875,0.0,3987.45263671875,1.0,278.1499938964844,282.8583068847656,300.7222595214844,303.5612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36006.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795555830001831,3.795581340789795,9.612670055503258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.19140625,0.0,1701.267333984375,1895.4371337890625,0.0,4300.0,0.9379222393035888,1.0,0.0,3.0,1.0,0.0
18023520,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8168953061103821,0.4114773571491241,0.3739390969276428,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9549664258956908,0.6533120274543762,0.6203296184539795,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880676031112671,0.5354599952697754,0.3763112425804138,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8603119850158691,0.4861404597759247,0.463704764842987,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6954025030136108,0.2500437498092651,1.147169828414917,284.9499816894531,284.95001220703125,302.934814453125,296.6083679199219,298.8468322753906,297.1951904296875,284.9499816894531,1.0,0.6834977269172668,0.3803813755512237,0.3803813755512237,1.0,1.0,-3.580696582794189,1.026244044303894,2.554452419281006,0.2191273123025894,0.9357468485832214,0.9357468485832214,0.0,223.9442749023437,231.0,74770.875,0.0,3987.45263671875,1.0,278.1499938964844,282.8583068847656,300.7222595214844,303.5612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36006.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795555830001831,3.795581340789795,9.612670055503258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.19140625,0.0,1701.267333984375,1895.4371337890625,0.0,4300.0,0.9379222393035888,1.0,0.0,3.0,1.0,0.0
18023580,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8141972422599792,0.4112604856491089,0.3738552927970886,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9514923691749572,0.6532633900642395,0.6204009056091309,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8863055109977722,0.5377187132835388,0.3779551386833191,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8577358722686768,0.486529529094696,0.4641864895820617,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6930425763130188,0.250078022480011,1.1478675603866575,284.949951171875,284.95001220703125,302.9123229980469,296.6056823730469,298.8370666503906,297.19598388671875,284.9499816894531,1.0,0.685449481010437,0.3795370459556579,0.3795370459556579,1.0,1.0,-3.5840768814086914,1.024755597114563,2.559321403503418,0.216877281665802,0.9357179403305054,0.9357179403305054,0.0,226.98208618164065,234.0,74765.1171875,0.0,4014.81591796875,1.0,278.1499938964844,282.858154296875,300.71978759765625,303.55816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7953834533691406,3.795408964157105,9.611796940589556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.55078125,0.0,1701.050048828125,1895.4371337890625,0.0,4300.0,0.9378823041915894,1.0,0.0,3.0,1.0,0.0
18023640,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8141972422599792,0.4112604856491089,0.3738552927970886,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9514923691749572,0.6532633900642395,0.6204009056091309,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8863055109977722,0.5377187132835388,0.3779551386833191,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8577358722686768,0.486529529094696,0.4641864895820617,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6930425763130188,0.250078022480011,1.1478675603866575,284.949951171875,284.95001220703125,302.9123229980469,296.6056823730469,298.8370666503906,297.19598388671875,284.9499816894531,1.0,0.685449481010437,0.3795370459556579,0.3795370459556579,1.0,1.0,-3.5840768814086914,1.024755597114563,2.559321403503418,0.216877281665802,0.9357179403305054,0.9357179403305054,0.0,226.98208618164065,234.0,74765.1171875,0.0,4014.81591796875,1.0,278.1499938964844,282.858154296875,300.71978759765625,303.55816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36005.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7953834533691406,3.795408964157105,9.611796940589556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.55078125,0.0,1701.050048828125,1895.4371337890625,0.0,4300.0,0.9378823041915894,1.0,0.0,3.0,1.0,0.0
18023700,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8128558993339539,0.4111482203006744,0.3738099932670593,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9497613310813904,0.6532320976257324,0.6204301118850708,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8854508996009827,0.5388533473014832,0.3787806630134582,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8564743399620056,0.4867179989814758,0.464421659708023,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6918816566467285,0.2500928342342376,1.1482059955596924,284.949951171875,284.95001220703125,302.9007568359375,296.6045837402344,298.83203125,297.19635009765625,284.9499816894531,1.0,0.6864196062088013,0.3791148960590362,0.3791148960590362,1.0,1.0,-3.585740804672241,1.02400004863739,2.561740636825561,0.2157457917928695,0.9357001781463624,0.9357001781463624,0.0,228.49929809570312,234.0,74762.734375,0.0,4028.436767578125,1.0,278.1499938964844,282.85809326171875,300.71875,303.556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36004.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795300006866455,3.79532527923584,9.611374025553232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.8740234375,0.0,1700.9471435546875,1895.4371337890625,0.0,4300.0,0.9378632307052612,1.0,0.0,3.0,1.0,0.0
18023760,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8115178942680359,0.4110335409641266,0.3737624585628509,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9480348229408264,0.6531959176063538,0.6204548478126526,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8846135139465332,0.5399917960166931,0.3796088397502899,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8552297949790955,0.4869023561477661,0.4646529257297516,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6907330751419067,0.2501060962677002,1.148537278175354,284.95001220703125,284.95001220703125,302.88897705078125,296.6036376953125,298.8271484375,297.1966857910156,284.95001220703125,1.0,0.6873857975006104,0.3787373900413513,0.3787373900413513,1.0,1.0,-3.58738660812378,1.0233665704727173,2.5640199184417725,0.2147396355867386,0.935733437538147,0.935733437538147,0.0,230.01548767089844,237.0,74762.6796875,0.0,4042.015380859375,1.0,278.1499938964844,282.8581237792969,300.7178955078125,303.5558776855469,293.1499938964844,293.1499938964844,278.1499938964844,36002.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795286178588867,3.795311689376831,9.611304676582222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.595703125,0.0,1700.9161376953125,1895.4371337890625,0.0,4300.0,0.937859296798706,1.0,0.0,3.0,1.0,0.0
18023820,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8088442087173462,0.4107936322689056,0.3736580610275268,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.94459468126297,0.653102457523346,0.6204848885536194,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8829905986785889,0.5422837138175964,0.3812755048274994,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8527871370315552,0.4872538447380066,0.4650993645191192,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6884706020355225,0.2501261234283447,1.149170994758606,284.9500427246094,284.95001220703125,302.86474609375,296.6021728515625,298.817138671875,297.1972961425781,284.9500732421875,1.0,0.6893037557601929,0.3779824078083038,0.3779824078083038,1.0,1.0,-3.5906026363372803,1.0220867395401,2.56851577758789,0.2127292603254318,0.9357972145080566,0.9357972145080566,0.0,233.04396057128903,240.0,74764.21875,0.0,4068.986083984375,1.0,278.1499938964844,282.8581237792969,300.7166748046875,303.5545349121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79535174369812,3.795377254486084,9.61163664214837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.47265625,0.0,1700.9710693359375,1895.4371337890625,0.0,4300.0,0.9378721117973328,1.0,0.0,3.0,1.0,0.0
18023880,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8088442087173462,0.4107936322689056,0.3736580610275268,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.94459468126297,0.653102457523346,0.6204848885536194,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8829905986785889,0.5422837138175964,0.3812755048274994,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8527871370315552,0.4872538447380066,0.4650993645191192,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6884706020355225,0.2501261234283447,1.149170994758606,284.9500427246094,284.95001220703125,302.86474609375,296.6021728515625,298.817138671875,297.1972961425781,284.9500732421875,1.0,0.6893037557601929,0.3779824078083038,0.3779824078083038,1.0,1.0,-3.5906026363372803,1.0220867395401,2.56851577758789,0.2127292603254318,0.9357972145080566,0.9357972145080566,0.0,233.04396057128903,240.0,74764.21875,0.0,4068.986083984375,1.0,278.1499938964844,282.8581237792969,300.7166748046875,303.5545349121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.79535174369812,3.795377254486084,9.61163664214837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.47265625,0.0,1700.9710693359375,1895.4371337890625,0.0,4300.0,0.9378721117973328,1.0,0.0,3.0,1.0,0.0
18023940,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8061642050743103,0.4105458259582519,0.3735468685626983,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9411771893501282,0.6529935598373413,0.6205007433891296,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8814250826835632,0.5445866584777832,0.3829498887062073,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8504052758216858,0.4875927865505218,0.4655342400074005,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6862532496452332,0.2501413822174072,1.1497843265533447,284.9500427246094,284.95001220703125,302.8396911621094,296.60125732421875,298.8069763183594,297.1978759765625,284.9500732421875,1.0,0.6912104487419128,0.3772274255752563,0.3772274255752563,1.0,1.0,-3.5937623977661133,1.0207831859588623,2.572979211807251,0.2107061594724655,0.9358379244804382,0.9358379244804382,0.0,236.07424926757807,243.0,74766.203125,0.0,4095.869140625,1.0,278.1499938964844,282.858154296875,300.7157592773437,303.5536193847656,293.1499938964844,293.1499938964844,278.1499938964844,35998.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795435667037964,3.795461177825928,9.612061830921448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.5126953125,0.0,1701.0601806640625,1895.4371337890625,0.0,4300.0,0.9378897547721864,1.0,0.0,3.0,1.0,0.0
18024000,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8061642050743103,0.4105458259582519,0.3735468685626983,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9411771893501282,0.6529935598373413,0.6205007433891296,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8814250826835632,0.5445866584777832,0.3829498887062073,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8504052758216858,0.4875927865505218,0.4655342400074005,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6862532496452332,0.2501413822174072,1.1497843265533447,284.9500427246094,284.95001220703125,302.8396911621094,296.60125732421875,298.8069763183594,297.1978759765625,284.9500732421875,1.0,0.6912104487419128,0.3772274255752563,0.3772274255752563,1.0,1.0,-3.5937623977661133,1.0207831859588623,2.572979211807251,0.2107061594724655,0.9358379244804382,0.9358379244804382,0.0,236.07424926757807,243.0,74766.203125,0.0,4095.869140625,1.0,278.1499938964844,282.858154296875,300.7157592773437,303.5536193847656,293.1499938964844,293.1499938964844,278.1499938964844,35998.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795435667037964,3.795461177825928,9.612061830921448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.5126953125,0.0,1701.0601806640625,1895.4371337890625,0.0,4300.0,0.9378897547721864,1.0,0.0,3.0,1.0,0.0
18024060,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8034863471984863,0.4102872014045715,0.3734262883663177,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9377872347831726,0.6528633236885071,0.6204972267150879,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8799175024032593,0.546902596950531,0.3846334218978882,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.848080575466156,0.4879149794578552,0.4659537374973297,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6840798854827881,0.2501502335071563,1.1503700017929075,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.79595947265625,297.1983642578125,284.9499206542969,1.0,0.6931033730506897,0.3763530552387237,0.3763530552387237,1.0,1.0,-3.5968475341796875,1.0190902948379517,2.5777573585510254,0.2083080112934112,0.9356961846351624,0.9356961846351624,0.0,239.10362243652344,246.0,74762.2265625,0.0,4122.59814453125,1.0,278.1499938964844,282.8581237792969,300.7152404785156,303.5527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36003.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795246362686157,3.795271873474121,9.611103450879457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.7373046875,0.0,1700.870849609375,1895.4371337890625,0.0,4300.0,0.9378493428230286,1.0,0.0,3.0,1.0,0.0
18024120,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8034863471984863,0.4102872014045715,0.3734262883663177,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9377872347831726,0.6528633236885071,0.6204972267150879,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8799175024032593,0.546902596950531,0.3846334218978882,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.848080575466156,0.4879149794578552,0.4659537374973297,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6840798854827881,0.2501502335071563,1.1503700017929075,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.79595947265625,297.1983642578125,284.9499206542969,1.0,0.6931033730506897,0.3763530552387237,0.3763530552387237,1.0,1.0,-3.5968475341796875,1.0190902948379517,2.5777573585510254,0.2083080112934112,0.9356961846351624,0.9356961846351624,0.0,239.10362243652344,246.0,74762.2265625,0.0,4122.59814453125,1.0,278.1499938964844,282.8581237792969,300.7152404785156,303.5527648925781,293.1499938964844,293.1499938964844,278.1499938964844,36003.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795246362686157,3.795271873474121,9.611103450879457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.7373046875,0.0,1700.870849609375,1895.4371337890625,0.0,4300.0,0.9378493428230286,1.0,0.0,3.0,1.0,0.0
18024180,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8008490204811096,0.4100161492824554,0.3732945621013641,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.934428334236145,0.6527063250541687,0.6204687356948853,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.87846839427948,0.5492358803749084,0.3863288462162018,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8458085656166077,0.4882167875766754,0.466354101896286,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6819489002227783,0.250151664018631,1.1509222984313965,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.78466796875,297.19879150390625,284.9498596191406,1.0,0.6949797868728638,0.3754786550998688,0.3754786550998688,1.0,1.0,-3.599841356277466,1.017349362373352,2.582492113113404,0.205879658460617,0.9355242252349854,0.9355242252349854,0.0,242.1306915283203,249.0,74756.671875,0.0,4149.11474609375,1.0,278.1499938964844,282.8582458496094,300.7150573730469,303.5521545410156,293.1499938964844,293.1499938964844,278.1499938964844,36007.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794862985610962,3.794888257980346,9.609160542822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.8046875,0.0,1700.4462890625,1895.4371337890625,0.0,4300.0,0.9377659559249878,1.0,0.0,3.0,1.0,0.0
18024240,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8008490204811096,0.4100161492824554,0.3732945621013641,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.934428334236145,0.6527063250541687,0.6204687356948853,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.87846839427948,0.5492358803749084,0.3863288462162018,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8458085656166077,0.4882167875766754,0.466354101896286,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6819489002227783,0.250151664018631,1.1509222984313965,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.78466796875,297.19879150390625,284.9498596191406,1.0,0.6949797868728638,0.3754786550998688,0.3754786550998688,1.0,1.0,-3.599841356277466,1.017349362373352,2.582492113113404,0.205879658460617,0.9355242252349854,0.9355242252349854,0.0,242.1306915283203,249.0,74756.671875,0.0,4149.11474609375,1.0,278.1499938964844,282.8582458496094,300.7150573730469,303.5521545410156,293.1499938964844,293.1499938964844,278.1499938964844,36007.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794862985610962,3.794888257980346,9.609160542822792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.8046875,0.0,1700.4462890625,1895.4371337890625,0.0,4300.0,0.9377659559249878,1.0,0.0,3.0,1.0,0.0
18024300,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7995460033416748,0.4098778367042541,0.3732263147830963,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9327630996704102,0.6526219844818115,0.6204491257667542,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8777624368667603,0.5504065155982971,0.3871793150901794,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8446919918060303,0.4883632957935333,0.466550201177597,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6808990836143494,0.2501507997512817,1.1511918306350708,284.9497985839844,284.95001220703125,302.7736511230469,296.6009521484375,298.7789611816406,297.1990051269531,284.9498291015625,1.0,0.6959140300750732,0.3750414848327636,0.3750414848327636,1.0,1.0,-3.601318120956421,1.0164695978164673,2.584848403930664,0.204660415649414,0.9354350566864014,0.9354350566864014,0.0,243.64552307128903,249.0,74753.6171875,0.0,4162.3447265625,1.0,278.1499938964844,282.8583374023437,300.7149963378906,303.5519104003906,293.1499938964844,293.1499938964844,278.1499938964844,36009.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794639825820923,3.794665336608887,9.608031632524217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.314453125,0.0,1700.1944580078125,1895.4371337890625,0.0,4300.0,0.9377171397209167,1.0,0.0,3.0,1.0,0.0
