time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024360,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7982545495033264,0.4097380042076111,0.3731565773487091,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.93110990524292,0.6525338888168335,0.6204258799552917,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.877069890499115,0.5515801906585693,0.3880318403244018,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8435890078544617,0.4885069727897644,0.4667435586452484,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6798606514930725,0.2501490414142608,1.1514569520950315,284.9498596191406,284.95001220703125,302.7598571777344,296.6011657714844,298.77349853515625,297.19921875,284.9498596191406,1.0,0.6968457102775574,0.3746691644191742,0.3746691644191742,1.0,1.0,-3.602783203125,1.0157746076583862,2.587008476257324,0.2036273926496505,0.9354247450828552,0.9354247450828552,0.0,245.1599273681641,252.0,74753.5859375,0.0,4175.55029296875,1.0,278.1499938964844,282.8584899902344,300.715087890625,303.5518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36008.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794500589370728,3.794525861740112,9.607325637261963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.302734375,0.0,1700.0208740234375,1895.4371337890625,0.0,4300.0,0.937686026096344,1.0,0.0,3.0,1.0,0.0
18024420,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.795703113079071,0.4094486534595489,0.373008519411087,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9278371334075928,0.6523354053497314,0.6203588843345642,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.875727117061615,0.5539420247077942,0.3897469043731689,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8414183855056763,0.4887781739234924,0.4671152234077453,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6778149604797363,0.2501401305198669,1.151963233947754,284.9499206542969,284.95001220703125,302.7317810058594,296.6018371582031,298.762451171875,297.1995849609375,284.9499206542969,1.0,0.6986963152885437,0.3739245235919952,0.3739245235919952,1.0,1.0,-3.605644702911377,1.0143821239471436,2.5912625789642334,0.2015721201896667,0.9354171752929688,0.9354171752929688,0.0,248.1858825683593,255.0,74754.8671875,0.0,4201.78955078125,1.0,278.1499938964844,282.8587951660156,300.7154846191406,303.55224609375,293.1499938964844,293.1499938964844,278.1499938964844,36006.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7943153381347656,3.7943406105041504,9.606387720850762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.6279296875,0.0,1699.7796630859375,1895.4371337890625,0.0,4300.0,0.9376430511474608,1.0,0.0,3.0,1.0,0.0
18024480,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.795703113079071,0.4094486534595489,0.373008519411087,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9278371334075928,0.6523354053497314,0.6203588843345642,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.875727117061615,0.5539420247077942,0.3897469043731689,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8414183855056763,0.4887781739234924,0.4671152234077453,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6778149604797363,0.2501401305198669,1.151963233947754,284.9499206542969,284.95001220703125,302.7317810058594,296.6018371582031,298.762451171875,297.1995849609375,284.9499206542969,1.0,0.6986963152885437,0.3739245235919952,0.3739245235919952,1.0,1.0,-3.605644702911377,1.0143821239471436,2.5912625789642334,0.2015721201896667,0.9354171752929688,0.9354171752929688,0.0,248.1858825683593,255.0,74754.8671875,0.0,4201.78955078125,1.0,278.1499938964844,282.8587951660156,300.7154846191406,303.55224609375,293.1499938964844,293.1499938964844,278.1499938964844,36006.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7943153381347656,3.7943406105041504,9.606387720850762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.6279296875,0.0,1699.7796630859375,1895.4371337890625,0.0,4300.0,0.9376430511474608,1.0,0.0,3.0,1.0,0.0
18024540,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7931914329528809,0.4091472923755646,0.3728500306606293,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9246128797531128,0.6521093845367432,0.6202664971351624,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8744348883628845,0.5563195943832397,0.391473114490509,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.839291512966156,0.4890297949314117,0.4674687683582306,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.675808846950531,0.2501247823238373,1.1524415016174316,284.9499206542969,284.95001220703125,302.7030334472656,296.6027526855469,298.7511901855469,297.1999206542969,284.949951171875,1.0,0.7005317211151123,0.3731799125671386,0.3731799125671386,1.0,1.0,-3.608420848846436,1.0129574537277222,2.595463275909424,0.1995017677545547,0.9353689551353456,0.9353689551353456,0.0,251.21104431152344,258.0,74755.734375,0.0,4227.83642578125,1.0,278.1499938964844,282.8591003417969,300.71612548828125,303.5528869628906,293.1499938964844,293.1499938964844,278.1499938964844,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794114351272583,3.794139862060547,9.605370223653154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.958984375,0.0,1699.5343017578125,1895.4371337890625,0.0,4300.0,0.9375973343849182,1.0,0.0,3.0,1.0,0.0
18024600,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7931914329528809,0.4091472923755646,0.3728500306606293,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9246128797531128,0.6521093845367432,0.6202664971351624,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8744348883628845,0.5563195943832397,0.391473114490509,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.839291512966156,0.4890297949314117,0.4674687683582306,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.675808846950531,0.2501247823238373,1.1524415016174316,284.9499206542969,284.95001220703125,302.7030334472656,296.6027526855469,298.7511901855469,297.1999206542969,284.949951171875,1.0,0.7005317211151123,0.3731799125671386,0.3731799125671386,1.0,1.0,-3.608420848846436,1.0129574537277222,2.595463275909424,0.1995017677545547,0.9353689551353456,0.9353689551353456,0.0,251.21104431152344,258.0,74755.734375,0.0,4227.83642578125,1.0,278.1499938964844,282.8591003417969,300.71612548828125,303.5528869628906,293.1499938964844,293.1499938964844,278.1499938964844,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794114351272583,3.794139862060547,9.605370223653154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.958984375,0.0,1699.5343017578125,1895.4371337890625,0.0,4300.0,0.9375973343849182,1.0,0.0,3.0,1.0,0.0
18024660,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7907195091247559,0.4088361263275146,0.3726829886436462,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9214457869529724,0.6518608927726746,0.6201534271240234,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8731884956359863,0.558709442615509,0.3932079374790191,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8372067213058472,0.4892656505107879,0.4678077399730682,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6738420128822327,0.2501043379306793,1.1528977155685425,284.94989013671875,284.95001220703125,302.6736145019531,296.6038513183594,298.7396850585937,297.20025634765625,284.94989013671875,1.0,0.7023546099662781,0.3724117577075958,0.3724117577075958,1.0,1.0,-3.611127376556397,1.0114338397979736,2.599693536758423,0.1973461955785751,0.9352579116821288,0.9352579116821288,0.0,254.23719787597656,261.0,74754.625,0.0,4253.744140625,1.0,278.1499938964844,282.85943603515625,300.7169189453125,303.5535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7938072681427,3.793832540512085,9.603814987713122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.0185546875,0.0,1699.177978515625,1895.4371337890625,0.0,4300.0,0.9375288486480712,1.0,0.0,3.0,1.0,0.0
18024720,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7907195091247559,0.4088361263275146,0.3726829886436462,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9214457869529724,0.6518608927726746,0.6201534271240234,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8731884956359863,0.558709442615509,0.3932079374790191,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8372067213058472,0.4892656505107879,0.4678077399730682,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6738420128822327,0.2501043379306793,1.1528977155685425,284.94989013671875,284.95001220703125,302.6736145019531,296.6038513183594,298.7396850585937,297.20025634765625,284.94989013671875,1.0,0.7023546099662781,0.3724117577075958,0.3724117577075958,1.0,1.0,-3.611127376556397,1.0114338397979736,2.599693536758423,0.1973461955785751,0.9352579116821288,0.9352579116821288,0.0,254.23719787597656,261.0,74754.625,0.0,4253.744140625,1.0,278.1499938964844,282.85943603515625,300.7169189453125,303.5535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7938072681427,3.793832540512085,9.603814987713122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.0185546875,0.0,1699.177978515625,1895.4371337890625,0.0,4300.0,0.9375288486480712,1.0,0.0,3.0,1.0,0.0
18024780,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7882868051528931,0.4085139334201813,0.3725062906742096,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.918342113494873,0.6515862941741943,0.6200162172317505,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8719877004623413,0.5611125230789185,0.3949520289897918,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8351609110832214,0.4894835948944092,0.4681300818920135,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6719138026237488,0.2500783205032348,1.153329610824585,284.9498596191406,284.95001220703125,302.6435852050781,296.6051330566406,298.7279968261719,297.2005310058594,284.9498596191406,1.0,0.7041636109352112,0.3716435730457306,0.3716435730457306,1.0,1.0,-3.613755464553833,1.0098774433135986,2.6038780212402344,0.1951731890439987,0.9351112842559814,0.9351112842559814,0.0,257.26287841796875,264.0,74752.2734375,0.0,4279.47509765625,1.0,278.1499938964844,282.8597717285156,300.7178039550781,303.5543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36009.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793395519256592,3.793421030044556,9.601731107977685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.91015625,0.0,1698.7022705078125,1895.4371337890625,0.0,4300.0,0.9374375343322754,1.0,0.0,3.0,1.0,0.0
18024840,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7882868051528931,0.4085139334201813,0.3725062906742096,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.918342113494873,0.6515862941741943,0.6200162172317505,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8719877004623413,0.5611125230789185,0.3949520289897918,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8351609110832214,0.4894835948944092,0.4681300818920135,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6719138026237488,0.2500783205032348,1.153329610824585,284.9498596191406,284.95001220703125,302.6435852050781,296.6051330566406,298.7279968261719,297.2005310058594,284.9498596191406,1.0,0.7041636109352112,0.3716435730457306,0.3716435730457306,1.0,1.0,-3.613755464553833,1.0098774433135986,2.6038780212402344,0.1951731890439987,0.9351112842559814,0.9351112842559814,0.0,257.26287841796875,264.0,74752.2734375,0.0,4279.47509765625,1.0,278.1499938964844,282.8597717285156,300.7178039550781,303.5543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36009.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793395519256592,3.793421030044556,9.601731107977685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.91015625,0.0,1698.7022705078125,1895.4371337890625,0.0,4300.0,0.9374375343322754,1.0,0.0,3.0,1.0,0.0
18024900,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.787085235118866,0.4083505272865295,0.3724159896373749,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9168176054954528,0.6514436602592468,0.6199427843093872,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8714016079902649,0.56231689453125,0.3958260416984558,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341524600982666,0.4895889461040497,0.4682879745960235,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6709640026092529,0.2500642538070678,1.153541088104248,284.9498291015625,284.95001220703125,302.6283264160156,296.6058044433594,298.7221069335937,297.20068359375,284.9498291015625,1.0,0.7050650119781494,0.3712595105171203,0.3712595105171203,1.0,1.0,-3.615053176879883,1.009092092514038,2.6059610843658447,0.1940828710794448,0.9350322484970092,0.9350322484970092,0.0,258.7774658203125,264.0,74750.8359375,0.0,4292.322265625,1.0,278.1499938964844,282.8599853515625,300.71826171875,303.5546875,293.1499938964844,293.1499938964844,278.1499938964844,36010.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793169021606445,3.793194532394409,9.600584007785071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.8203125,0.0,1698.440185546875,1895.4371337890625,0.0,4300.0,0.9373873472213744,1.0,0.0,3.0,1.0,0.0
18024960,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7858947515487671,0.4081862270832062,0.3723248541355133,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9153144359588624,0.6512989401817322,0.6198673844337463,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8708257675170898,0.5635227560997009,0.3967010676860809,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.833154559135437,0.4896928369998932,0.4684444665908813,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.670024573802948,0.2500497102737427,1.1537505388259888,284.9498291015625,284.95001220703125,302.6129455566406,296.60650634765625,298.7162780761719,297.2008056640625,284.9498291015625,1.0,0.7059649229049683,0.3708972334861755,0.3708972334861755,1.0,1.0,-3.616345405578613,1.0083680152893066,2.607977390289306,0.1930542290210724,0.9349761605262756,0.9349761605262756,0.0,260.29217529296875,267.0,74750.34375,0.0,4305.1630859375,1.0,278.1499938964844,282.8601989746094,300.71875,303.5551147460937,293.1499938964844,293.1499938964844,278.1499938964844,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7929651737213135,3.792990684509277,9.599552868166938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.876953125,0.0,1698.1988525390625,1895.4371337890625,0.0,4300.0,0.9373419284820556,1.0,0.0,3.0,1.0,0.0
18025020,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7835428714752197,0.4078482985496521,0.3721343576908111,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9123687148094176,0.6509873270988464,0.6196959614753723,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8697077035903931,0.5659453868865967,0.3984588086605072,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.831183910369873,0.4898856580257416,0.4687435030937195,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6681742072105408,0.2500162124633789,1.1541497707366943,284.9498291015625,284.95001220703125,302.58172607421875,296.60791015625,298.7044982910156,297.2010803222656,284.9498291015625,1.0,0.70775306224823,0.3701726794242859,0.3701726794242859,1.0,1.0,-3.61886477470398,1.0069037675857544,2.611961126327514,0.1909936815500259,0.9348429441452026,0.9348429441452026,0.0,263.31915283203125,270.0,74748.7890625,0.0,4330.6796875,1.0,278.1499938964844,282.8606262207031,300.7197570800781,303.5560302734375,293.1499938964844,293.1499938964844,278.1499938964844,36011.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792525053024292,3.792550563812256,9.597325743015972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.9384765625,0.0,1697.6798095703125,1895.4371337890625,0.0,4300.0,0.9372435808181764,1.0,0.0,3.0,1.0,0.0
18025080,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7835428714752197,0.4078482985496521,0.3721343576908111,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9123687148094176,0.6509873270988464,0.6196959614753723,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8697077035903931,0.5659453868865967,0.3984588086605072,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.831183910369873,0.4898856580257416,0.4687435030937195,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6681742072105408,0.2500162124633789,1.1541497707366943,284.9498291015625,284.95001220703125,302.58172607421875,296.60791015625,298.7044982910156,297.2010803222656,284.9498291015625,1.0,0.70775306224823,0.3701726794242859,0.3701726794242859,1.0,1.0,-3.61886477470398,1.0069037675857544,2.611961126327514,0.1909936815500259,0.9348429441452026,0.9348429441452026,0.0,263.31915283203125,270.0,74748.7890625,0.0,4330.6796875,1.0,278.1499938964844,282.8606262207031,300.7197570800781,303.5560302734375,293.1499938964844,293.1499938964844,278.1499938964844,36011.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792525053024292,3.792550563812256,9.597325743015972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.9384765625,0.0,1697.6798095703125,1895.4371337890625,0.0,4300.0,0.9372435808181764,1.0,0.0,3.0,1.0,0.0
18025140,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7812283635139465,0.4074976742267608,0.3719327449798584,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9095090627670288,0.6506456732749939,0.6194968819618225,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.868630588054657,0.5683792233467102,0.4002245962619781,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.829243540763855,0.4900583922863006,0.4690239429473877,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6663603782653809,0.2499769926071167,1.1545239686965942,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.69189453125,297.2012939453125,284.9497375488281,1.0,0.709526002407074,0.3694481253623962,0.3694481253623962,1.0,1.0,-3.621295213699341,1.0054057836532593,2.615889549255371,0.1889340430498123,0.934593677520752,0.934593677520752,0.0,266.3450012207031,273.0,74743.3203125,0.0,4355.98193359375,1.0,278.1499938964844,282.86114501953125,300.7203674316406,303.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36015.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791837692260742,3.791862964630127,9.593845788913311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.265625,0.0,1696.8875732421875,1895.4371337890625,0.0,4300.0,0.9370912313461304,1.0,0.0,3.0,1.0,0.0
18025200,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7812283635139465,0.4074976742267608,0.3719327449798584,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9095090627670288,0.6506456732749939,0.6194968819618225,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.868630588054657,0.5683792233467102,0.4002245962619781,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.829243540763855,0.4900583922863006,0.4690239429473877,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6663603782653809,0.2499769926071167,1.1545239686965942,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.69189453125,297.2012939453125,284.9497375488281,1.0,0.709526002407074,0.3694481253623962,0.3694481253623962,1.0,1.0,-3.621295213699341,1.0054057836532593,2.615889549255371,0.1889340430498123,0.934593677520752,0.934593677520752,0.0,266.3450012207031,273.0,74743.3203125,0.0,4355.98193359375,1.0,278.1499938964844,282.86114501953125,300.7203674316406,303.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36015.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.791837692260742,3.791862964630127,9.593845788913311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.265625,0.0,1696.8875732421875,1895.4371337890625,0.0,4300.0,0.9370912313461304,1.0,0.0,3.0,1.0,0.0
18025260,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789518237113953,0.4071377515792846,0.3717231452465057,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9067474603652954,0.6502828598022461,0.6192784309387207,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8675897717475891,0.5708203315734863,0.4019955694675445,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8273327350616455,0.4902169704437256,0.4692913889884949,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6645829677581787,0.2499338984489441,1.1548813581466677,284.9496154785156,284.95001220703125,302.51031494140625,296.6088562011719,298.6781311035156,297.2015075683594,284.9496154785156,1.0,0.7112877368927002,0.3687655329704284,0.3687655329704284,1.0,1.0,-3.62366247177124,1.0040100812911987,2.619652271270752,0.1870165169239044,0.9342438578605652,0.9342438578605652,0.0,269.37286376953125,276.0,74734.8828125,0.0,4381.15771484375,1.0,278.1499938964844,282.8617553710937,300.7203063964844,303.55596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36021.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790916204452514,3.7909414768218994,9.58918349169835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.9208984375,0.0,1695.8341064453125,1895.4371337890625,0.0,4300.0,0.9368877410888672,1.0,0.0,3.0,1.0,0.0
18025320,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789518237113953,0.4071377515792846,0.3717231452465057,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9067474603652954,0.6502828598022461,0.6192784309387207,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8675897717475891,0.5708203315734863,0.4019955694675445,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8273327350616455,0.4902169704437256,0.4692913889884949,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6645829677581787,0.2499338984489441,1.1548813581466677,284.9496154785156,284.95001220703125,302.51031494140625,296.6088562011719,298.6781311035156,297.2015075683594,284.9496154785156,1.0,0.7112877368927002,0.3687655329704284,0.3687655329704284,1.0,1.0,-3.62366247177124,1.0040100812911987,2.619652271270752,0.1870165169239044,0.9342438578605652,0.9342438578605652,0.0,269.37286376953125,276.0,74734.8828125,0.0,4381.15771484375,1.0,278.1499938964844,282.8617553710937,300.7203063964844,303.55596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36021.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790916204452514,3.7909414768218994,9.58918349169835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.9208984375,0.0,1695.8341064453125,1895.4371337890625,0.0,4300.0,0.9368877410888672,1.0,0.0,3.0,1.0,0.0
18025380,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7767117619514465,0.4067651927471161,0.3715030252933502,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9040917158126832,0.6498941779136658,0.6190366744995117,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8665839433670044,0.5732659697532654,0.4037703275680542,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8254477977752686,0.490357756614685,0.4695429801940918,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6628410816192627,0.2498859167098999,1.1552183628082275,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6605529785156,297.20172119140625,284.9491882324219,1.0,0.7130367159843445,0.3680829405784607,0.3680829405784607,1.0,1.0,-3.6259498596191406,1.0025862455368042,2.623363494873047,0.1851457953453064,0.9334529042243958,0.9334529042243958,0.0,272.4027709960937,279.0,74713.3046875,0.0,4406.16015625,1.0,278.1499938964844,282.86248779296875,300.71807861328125,303.5531311035156,293.1499938964844,293.1499938964844,278.1499938964844,36040.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789227247238159,3.789252519607544,9.580641062711948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.888671875,0.0,1693.9683837890625,1895.4371337890625,0.0,4300.0,0.9365183115005492,1.0,0.0,3.0,1.0,0.0
18025440,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7767117619514465,0.4067651927471161,0.3715030252933502,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9040917158126832,0.6498941779136658,0.6190366744995117,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8665839433670044,0.5732659697532654,0.4037703275680542,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8254477977752686,0.490357756614685,0.4695429801940918,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6628410816192627,0.2498859167098999,1.1552183628082275,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6605529785156,297.20172119140625,284.9491882324219,1.0,0.7130367159843445,0.3680829405784607,0.3680829405784607,1.0,1.0,-3.6259498596191406,1.0025862455368042,2.623363494873047,0.1851457953453064,0.9334529042243958,0.9334529042243958,0.0,272.4027709960937,279.0,74713.3046875,0.0,4406.16015625,1.0,278.1499938964844,282.86248779296875,300.71807861328125,303.5531311035156,293.1499938964844,293.1499938964844,278.1499938964844,36040.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789227247238159,3.789252519607544,9.580641062711948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.888671875,0.0,1693.9683837890625,1895.4371337890625,0.0,4300.0,0.9365183115005492,1.0,0.0,3.0,1.0,0.0
18025500,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7756029963493347,0.4065729975700378,0.3713880181312561,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9028038382530212,0.6496883034706116,0.6189054846763611,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8660917282104492,0.5744897127151489,0.4046586453914642,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8245120048522949,0.4904200732707977,0.4696615636348724,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6619815826416016,0.2498596906661987,1.155377745628357,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6503295898437,297.2018127441406,284.94891357421875,1.0,0.7139056921005249,0.3677416443824768,0.3677416443824768,1.0,1.0,-3.62705659866333,1.0018614530563354,2.625195264816284,0.1841996014118194,0.9328938126564026,0.9328938126564026,0.0,273.9186096191406,279.0,74696.46875,0.0,4418.57763671875,1.0,278.1499938964844,282.86297607421875,300.7159423828125,303.55035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36054.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7879676818847656,3.7879929542541504,9.574272326062785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.6083984375,0.0,1692.5728759765625,1895.4371337890625,0.0,4300.0,0.9362433552742004,1.0,0.0,3.0,1.0,0.0
18025560,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7744994163513184,0.406375914812088,0.371269017457962,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9015305638313292,0.6494730114936829,0.6187658905982971,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8656042814254761,0.5757132768630981,0.4055471420288086,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8235779404640198,0.4904756546020508,0.4697742164134979,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6611279249191284,0.2498316019773483,1.1555299758911133,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.638916015625,297.2018737792969,284.9485778808594,1.0,0.7147702574729919,0.3673684895038605,0.3673684895038605,1.0,1.0,-3.6281332969665527,1.0010331869125366,2.6270999908447266,0.18311308324337,0.9321909546852112,0.9321909546852112,0.0,275.43475341796875,282.0,74673.453125,0.0,4430.92236328125,1.0,278.1499938964844,282.863525390625,300.7129821777344,303.54638671875,293.1499938964844,293.1499938964844,278.1499938964844,36070.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786327123641968,3.786352396011353,9.565982281856122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.1357421875,0.0,1690.7451171875,1895.4371337890625,0.0,4300.0,0.935884654521942,1.0,0.0,3.0,1.0,0.0
18025620,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7723062634468079,0.4059683978557586,0.371019959449768,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8989912867546082,0.6490172743797302,0.6184642314910889,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8646405339241028,0.5781598687171936,0.4073245227336883,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8217118978500366,0.490568608045578,0.4699835181236267,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6594364643096924,0.2497706860303878,1.1558165550231934,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.6137084960937,297.2019958496094,284.947998046875,1.0,0.7164873480796814,0.3666221499443054,0.3666221499443054,1.0,1.0,-3.630205154418945,0.9993447065353394,2.6308603286743164,0.1807368397712707,0.9305521249771118,0.9305521249771118,0.0,278.4687805175781,285.0,74615.1015625,0.0,4455.421875,1.0,278.1499938964844,282.86505126953125,300.7049865722656,303.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36105.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782121419906616,3.78214693069458,9.54474330683297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.6494140625,0.0,1686.0045166015625,1895.4371337890625,0.0,4300.0,0.9349616169929504,1.0,0.0,3.0,1.0,0.0
18025680,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7723062634468079,0.4059683978557586,0.371019959449768,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8989912867546082,0.6490172743797302,0.6184642314910889,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8646405339241028,0.5781598687171936,0.4073245227336883,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8217118978500366,0.490568608045578,0.4699835181236267,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6594364643096924,0.2497706860303878,1.1558165550231934,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.6137084960937,297.2019958496094,284.947998046875,1.0,0.7164873480796814,0.3666221499443054,0.3666221499443054,1.0,1.0,-3.630205154418945,0.9993447065353394,2.6308603286743164,0.1807368397712707,0.9305521249771118,0.9305521249771118,0.0,278.4687805175781,285.0,74615.1015625,0.0,4455.421875,1.0,278.1499938964844,282.86505126953125,300.7049865722656,303.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36105.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.782121419906616,3.78214693069458,9.54474330683297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.6494140625,0.0,1686.0045166015625,1895.4371337890625,0.0,4300.0,0.9349616169929504,1.0,0.0,3.0,1.0,0.0
18025740,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7701210379600525,0.4055387377738952,0.3707528412342071,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8964487314224243,0.6485198140144348,0.6181255578994751,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8636812567710876,0.580603301525116,0.4091012179851532,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8198354244232178,0.490630954504013,0.4701660275459289,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6577581763267517,0.2497023642063141,1.1560769081115725,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.58502197265625,297.2020874023437,284.9475402832031,1.0,0.7181850075721741,0.3658758103847503,0.3658758103847503,1.0,1.0,-3.632145404815674,0.9976314902305604,2.6345138549804688,0.1778925955295562,0.9286187887191772,0.9286187887191772,0.0,281.5030822753906,288.0,74538.640625,0.0,4479.587890625,1.0,278.1499938964844,282.8671264648437,300.6936950683594,303.5201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36137.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776570081710816,3.7765953540802,9.516743375570512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.4248046875,0.0,1679.6591796875,1895.4371337890625,0.0,4300.0,0.9337360858917236,1.0,0.0,3.0,1.0,0.0
18025800,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7701210379600525,0.4055387377738952,0.3707528412342071,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8964487314224243,0.6485198140144348,0.6181255578994751,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8636812567710876,0.580603301525116,0.4091012179851532,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8198354244232178,0.490630954504013,0.4701660275459289,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6577581763267517,0.2497023642063141,1.1560769081115725,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.58502197265625,297.2020874023437,284.9475402832031,1.0,0.7181850075721741,0.3658758103847503,0.3658758103847503,1.0,1.0,-3.632145404815674,0.9976314902305604,2.6345138549804688,0.1778925955295562,0.9286187887191772,0.9286187887191772,0.0,281.5030822753906,288.0,74538.640625,0.0,4479.587890625,1.0,278.1499938964844,282.8671264648437,300.6936950683594,303.5201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36137.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.776570081710816,3.7765953540802,9.516743375570512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.4248046875,0.0,1679.6591796875,1895.4371337890625,0.0,4300.0,0.9337360858917236,1.0,0.0,3.0,1.0,0.0
18025860,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7679524421691895,0.4050906002521515,0.3704703748226166,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8939138650894165,0.6479873657226562,0.6177554726600647,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8627327084541321,0.5830434560775757,0.4108765125274658,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8179540634155273,0.490667462348938,0.470325618982315,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6561002135276794,0.2496289312839508,1.1563186645507812,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.5541381835937,297.2020874023437,284.9472351074219,1.0,0.7198660969734192,0.3651975393295288,0.3651975393295288,1.0,1.0,-3.633976697921753,0.996103584766388,2.6378731727600098,0.1749336570501327,0.9265742301940918,0.9265742301940918,0.0,284.5386962890625,291.0,74452.046875,0.0,4503.48583984375,1.0,278.1499938964844,282.8695983886719,300.6799621582031,303.5014343261719,293.1499938964844,293.1499938964844,278.1499938964844,36163.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770169496536255,3.770194530487061,9.484512588642248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.9375,0.0,1672.2845458984375,1895.4371337890625,0.0,4300.0,0.9323169589042664,1.0,0.0,3.0,1.0,0.0
18025920,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7679524421691895,0.4050906002521515,0.3704703748226166,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8939138650894165,0.6479873657226562,0.6177554726600647,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8627327084541321,0.5830434560775757,0.4108765125274658,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8179540634155273,0.490667462348938,0.470325618982315,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6561002135276794,0.2496289312839508,1.1563186645507812,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.5541381835937,297.2020874023437,284.9472351074219,1.0,0.7198660969734192,0.3651975393295288,0.3651975393295288,1.0,1.0,-3.633976697921753,0.996103584766388,2.6378731727600098,0.1749336570501327,0.9265742301940918,0.9265742301940918,0.0,284.5386962890625,291.0,74452.046875,0.0,4503.48583984375,1.0,278.1499938964844,282.8695983886719,300.6799621582031,303.5014343261719,293.1499938964844,293.1499938964844,278.1499938964844,36163.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770169496536255,3.770194530487061,9.484512588642248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.9375,0.0,1672.2845458984375,1895.4371337890625,0.0,4300.0,0.9323169589042664,1.0,0.0,3.0,1.0,0.0
18025980,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7658063769340515,0.4046226441860199,0.3701710104942322,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8913939595222473,0.6474174857139587,0.6173513531684875,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8618013262748718,0.5854787826538086,0.4126491546630859,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8160703182220459,0.4906763434410095,0.4704602062702179,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6544680595397949,0.2495508044958114,1.1565415859222412,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5207824707031,297.2020568847656,284.9468994140625,1.0,0.7215297818183899,0.3645192980766296,0.3645192980766296,1.0,1.0,-3.635690689086914,0.9945486783981324,2.641142129898072,0.1718175858259201,0.9243097305297852,0.9243097305297852,0.0,287.5752258300781,294.0,74351.5546875,0.0,4527.0888671875,1.0,278.1499938964844,282.87237548828125,300.6635437011719,303.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36189.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7628424167633057,3.7628676891326895,9.447683737562328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.583984375,0.0,1663.8369140625,1895.4371337890625,0.0,4300.0,0.930688977241516,1.0,0.0,3.0,1.0,0.0
18026040,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7658063769340515,0.4046226441860199,0.3701710104942322,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8913939595222473,0.6474174857139587,0.6173513531684875,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8618013262748718,0.5854787826538086,0.4126491546630859,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8160703182220459,0.4906763434410095,0.4704602062702179,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6544680595397949,0.2495508044958114,1.1565415859222412,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5207824707031,297.2020568847656,284.9468994140625,1.0,0.7215297818183899,0.3645192980766296,0.3645192980766296,1.0,1.0,-3.635690689086914,0.9945486783981324,2.641142129898072,0.1718175858259201,0.9243097305297852,0.9243097305297852,0.0,287.5752258300781,294.0,74351.5546875,0.0,4527.0888671875,1.0,278.1499938964844,282.87237548828125,300.6635437011719,303.47918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36189.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7628424167633057,3.7628676891326895,9.447683737562328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.583984375,0.0,1663.8369140625,1895.4371337890625,0.0,4300.0,0.930688977241516,1.0,0.0,3.0,1.0,0.0
18026100,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7647467255592346,0.4043827056884765,0.3700160980224609,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.890146017074585,0.6471217274665833,0.6171392202377319,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8613465428352356,0.58669513463974,0.4135345220565796,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8151318430900574,0.4906728565692901,0.4705200493335724,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6536654233932495,0.2495107203722,1.156647801399231,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.5032958984375,297.2020263671875,284.9467163085937,1.0,0.7223563194274902,0.36418017745018,0.36418017745018,1.0,1.0,-3.636512756347656,0.9937564730644226,2.642756462097168,0.1703037172555923,0.9230992197990416,0.9230992197990416,0.0,289.09429931640625,294.0,74296.6953125,0.0,4538.80712890625,1.0,278.1499938964844,282.87384033203125,300.6545104980469,303.46697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36203.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758888244628906,3.758913278579712,9.427837994735456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.4716796875,0.0,1659.28857421875,1895.4371337890625,0.0,4300.0,0.929810106754303,1.0,0.0,3.0,1.0,0.0
18026160,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7636980414390564,0.4041376113891601,0.3698559403419494,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.888907790184021,0.6468139290809631,0.6169155836105347,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8609021902084351,0.587909460067749,0.4144184291362762,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8141965866088867,0.4906605184078216,0.470571368932724,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6528741121292114,0.2494696527719497,1.1567482948303225,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.4851989746094,297.2019348144531,284.946533203125,1.0,0.7231773138046265,0.3638597726821899,0.3638597726821899,1.0,1.0,-3.637296438217163,0.9930015802383424,2.6442947387695312,0.1689564138650894,0.9218356013298036,0.9218356013298036,0.0,290.613037109375,297.0,74237.6640625,0.0,4550.4208984375,1.0,278.1499938964844,282.8754272460937,300.64459228515625,303.4535827636719,293.1499938964844,293.1499938964844,278.1499938964844,36216.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754636287689209,3.754661321640015,9.406520575794276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.4716796875,0.0,1654.39501953125,1895.4371337890625,0.0,4300.0,0.92886483669281,1.0,0.0,3.0,1.0,0.0
