time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026220,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7616647481918335,0.4036357700824737,0.3695216774940491,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8864977955818176,0.6461670994758606,0.6164356470108032,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8600780367851257,0.5903347134590149,0.416181206703186,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8123666048049927,0.4906138479709625,0.4706498384475708,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6513514518737793,0.2493879944086074,1.1569339036941528,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4474792480469,297.2015991210937,284.9462585449219,1.0,0.7248035669326782,0.3632189631462097,0.3632189631462097,1.0,1.0,-3.638756036758423,0.991407573223114,2.647348642349243,0.1674063503742218,0.9191600680351256,0.9191600680351256,0.0,293.6507568359375,300.0,74107.640625,0.0,4573.36474609375,1.0,278.1499938964844,282.8787841796875,300.6227722167969,303.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36241.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745373964309693,3.745398998260498,9.360168746752606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.11328125,0.0,1643.741943359375,1895.4371337890625,0.0,4300.0,0.9268035292625428,1.0,0.0,3.0,1.0,0.0
18026280,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7616647481918335,0.4036357700824737,0.3695216774940491,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8864977955818176,0.6461670994758606,0.6164356470108032,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8600780367851257,0.5903347134590149,0.416181206703186,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8123666048049927,0.4906138479709625,0.4706498384475708,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6513514518737793,0.2493879944086074,1.1569339036941528,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4474792480469,297.2015991210937,284.9462585449219,1.0,0.7248035669326782,0.3632189631462097,0.3632189631462097,1.0,1.0,-3.638756036758423,0.991407573223114,2.647348642349243,0.1674063503742218,0.9191600680351256,0.9191600680351256,0.0,293.6507568359375,300.0,74107.640625,0.0,4573.36474609375,1.0,278.1499938964844,282.8787841796875,300.6227722167969,303.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,36241.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745373964309693,3.745398998260498,9.360168746752606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.11328125,0.0,1643.741943359375,1895.4371337890625,0.0,4300.0,0.9268035292625428,1.0,0.0,3.0,1.0,0.0
18026340,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7596867680549622,0.4031180441379547,0.3691718578338623,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8841410279273987,0.6454805135726929,0.6159173846244812,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8593043088912964,0.5927519202232361,0.4179375171661377,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8105583786964417,0.4905382096767425,0.4706999957561493,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6498810052871704,0.2493036091327667,1.1571016311645508,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4080810546875,297.2011108398437,284.9459533691406,1.0,0.7264115214347839,0.3625781536102295,0.3625781536102295,1.0,1.0,-3.640089750289917,0.9897341728210448,2.650355339050293,0.1666194945573806,0.9163001775741576,0.9163001775741576,0.0,296.68927001953125,303.0,73963.3046875,0.0,4595.97998046875,1.0,278.1499938964844,282.88238525390625,300.5985717773437,303.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36266.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735231637954712,3.7352564334869385,9.309542861046792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.953125,0.0,1632.114013671875,1895.4371337890625,0.0,4300.0,0.9245452284812928,1.0,0.0,3.0,1.0,0.0
18026400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7596867680549622,0.4031180441379547,0.3691718578338623,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8841410279273987,0.6454805135726929,0.6159173846244812,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8593043088912964,0.5927519202232361,0.4179375171661377,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8105583786964417,0.4905382096767425,0.4706999957561493,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6498810052871704,0.2493036091327667,1.1571016311645508,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.4080810546875,297.2011108398437,284.9459533691406,1.0,0.7264115214347839,0.3625781536102295,0.3625781536102295,1.0,1.0,-3.640089750289917,0.9897341728210448,2.650355339050293,0.1666194945573806,0.9163001775741576,0.9163001775741576,0.0,296.68927001953125,303.0,73963.3046875,0.0,4595.97998046875,1.0,278.1499938964844,282.88238525390625,300.5985717773437,303.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36266.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735231637954712,3.7352564334869385,9.309542861046792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.953125,0.0,1632.114013671875,1895.4371337890625,0.0,4300.0,0.9245452284812928,1.0,0.0,3.0,1.0,0.0
18026460,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7577381730079651,0.4025834798812866,0.3688069581985473,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8818051815032959,0.6447495818138123,0.6153581738471985,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8585510849952698,0.5951578617095947,0.4196863770484924,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8087408542633057,0.4904296398162842,0.4707198441028595,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6484391093254089,0.2492137849330902,1.1572474241256714,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3674621582031,297.2004089355469,284.9457702636719,1.0,0.7279998064041138,0.3619866371154785,0.3619866371154785,1.0,1.0,-3.641284227371216,0.9881594181060792,2.6531248092651367,0.1661284267902374,0.9133662581443788,0.9133662581443788,0.0,299.72906494140625,306.0,73808.4375,0.0,4618.23046875,1.0,278.1499938964844,282.88623046875,300.5721130371094,303.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36286.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724351167678833,3.72437596321106,9.255386430595536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.61328125,0.0,1619.66064453125,1895.4371337890625,0.0,4300.0,0.9221200942993164,1.0,0.0,3.0,1.0,0.0
18026520,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7577381730079651,0.4025834798812866,0.3688069581985473,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8818051815032959,0.6447495818138123,0.6153581738471985,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8585510849952698,0.5951578617095947,0.4196863770484924,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8087408542633057,0.4904296398162842,0.4707198441028595,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6484391093254089,0.2492137849330902,1.1572474241256714,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3674621582031,297.2004089355469,284.9457702636719,1.0,0.7279998064041138,0.3619866371154785,0.3619866371154785,1.0,1.0,-3.641284227371216,0.9881594181060792,2.6531248092651367,0.1661284267902374,0.9133662581443788,0.9133662581443788,0.0,299.72906494140625,306.0,73808.4375,0.0,4618.23046875,1.0,278.1499938964844,282.88623046875,300.5721130371094,303.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36286.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724351167678833,3.72437596321106,9.255386430595536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.61328125,0.0,1619.66064453125,1895.4371337890625,0.0,4300.0,0.9221200942993164,1.0,0.0,3.0,1.0,0.0
18026580,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7557553052902222,0.4020249843597412,0.3684257268905639,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8794106841087341,0.6439600586891174,0.6147500276565552,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.857745349407196,0.5975438952445984,0.4214257895946502,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8068380355834961,0.490276426076889,0.4707033932209015,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6469700336456299,0.2491117119789123,1.1573647260665894,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3255920410156,297.199462890625,284.94561767578125,1.0,0.7295642495155334,0.3613951504230499,0.3613951504230499,1.0,1.0,-3.642307996749878,0.9866061806678772,2.6557016372680664,0.1640964448451995,0.9103341698646544,0.9103341698646544,0.0,302.7684020996094,309.0,73641.5234375,0.0,4640.01416015625,1.0,278.1499938964844,282.89031982421875,300.5431213378906,303.315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36303.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712719440460205,3.712744235992432,9.19766421247914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.833984375,0.0,1606.384033203125,1895.4371337890625,0.0,4300.0,0.9195261597633362,1.0,0.0,3.0,1.0,0.0
18026640,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7557553052902222,0.4020249843597412,0.3684257268905639,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8794106841087341,0.6439600586891174,0.6147500276565552,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.857745349407196,0.5975438952445984,0.4214257895946502,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8068380355834961,0.490276426076889,0.4707033932209015,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6469700336456299,0.2491117119789123,1.1573647260665894,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3255920410156,297.199462890625,284.94561767578125,1.0,0.7295642495155334,0.3613951504230499,0.3613951504230499,1.0,1.0,-3.642307996749878,0.9866061806678772,2.6557016372680664,0.1640964448451995,0.9103341698646544,0.9103341698646544,0.0,302.7684020996094,309.0,73641.5234375,0.0,4640.01416015625,1.0,278.1499938964844,282.89031982421875,300.5431213378906,303.315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36303.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.712719440460205,3.712744235992432,9.19766421247914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.833984375,0.0,1606.384033203125,1895.4371337890625,0.0,4300.0,0.9195261597633362,1.0,0.0,3.0,1.0,0.0
18026700,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7547627091407776,0.4017404615879059,0.3682314753532409,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.878207802772522,0.6435535550117493,0.6144360303878784,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.857335090637207,0.5987331867218018,0.4222936332225799,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8058669567108154,0.4901909232139587,0.4706878364086151,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6462347507476807,0.2490584254264831,1.1574175357818604,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.30450439453125,297.198974609375,284.945556640625,1.0,0.7303414344787598,0.3610993921756744,0.3610993921756744,1.0,1.0,-3.642784118652344,0.9858328700065612,2.6569511890411377,0.1627538651227951,0.9088076949119568,0.9088076949119568,0.0,304.2893371582031,309.0,73555.9921875,0.0,4650.81982421875,1.0,278.1499938964844,282.89239501953125,300.5281677246094,303.2947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36311.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7067699432373047,3.706794500350952,9.168209658128036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.537109375,0.0,1599.6195068359375,1895.4371337890625,0.0,4300.0,0.91819828748703,1.0,0.0,3.0,1.0,0.0
18026760,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7537617683410645,0.4014468789100647,0.3680307865142822,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8769922256469727,0.6431319117546082,0.6141090989112854,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8569133877754211,0.5999172925949097,0.4231588840484619,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8048757314682007,0.4900940954685211,0.4706628620624542,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6454943418502808,0.249002456665039,1.1574641466140747,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.283203125,297.1984558105469,284.94549560546875,1.0,0.7311121821403503,0.3608025908470154,0.3608025908470154,1.0,1.0,-3.643214702606201,0.9850587248802184,2.658156156539917,0.1610380858182907,0.9072606563568116,0.9072606563568116,0.0,305.8094787597656,312.0,73467.4921875,0.0,4661.4951171875,1.0,278.1499938964844,282.89453125,300.5125732421875,303.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,36319.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700652837753296,3.700677394866944,9.137974643635972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.6455078125,0.0,1592.6773681640625,1895.4371337890625,0.0,4300.0,0.916833519935608,1.0,0.0,3.0,1.0,0.0
18026820,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7517829537391663,0.4008362293243408,0.3676084280014038,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8745859265327454,0.642255425453186,0.613422155380249,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8560924530029297,0.6022776961326599,0.4248824417591095,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.802908182144165,0.4898771047592163,0.4705889523029327,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.644040584564209,0.2488892674446106,1.1575415134429932,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2403869628906,297.19757080078125,284.9454040527344,1.0,0.7326371073722839,0.3602089583873749,0.3602089583873749,1.0,1.0,-3.643954992294312,0.983456254005432,2.660498857498169,0.1578877568244934,0.9041351079940796,0.9041351079940796,0.0,308.8505859375,315.0,73284.03125,0.0,4682.51806640625,1.0,278.1499938964844,282.8988342285156,300.4799499511719,303.229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36332.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688045501708984,3.6880698204040527,9.075818638848432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.5849609375,0.0,1578.421142578125,1895.4371337890625,0.0,4300.0,0.9140201210975648,1.0,0.0,3.0,1.0,0.0
18026880,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7517829537391663,0.4008362293243408,0.3676084280014038,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8745859265327454,0.642255425453186,0.613422155380249,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8560924530029297,0.6022776961326599,0.4248824417591095,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.802908182144165,0.4898771047592163,0.4705889523029327,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.644040584564209,0.2488892674446106,1.1575415134429932,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2403869628906,297.19757080078125,284.9454040527344,1.0,0.7326371073722839,0.3602089583873749,0.3602089583873749,1.0,1.0,-3.643954992294312,0.983456254005432,2.660498857498169,0.1578877568244934,0.9041351079940796,0.9041351079940796,0.0,308.8505859375,315.0,73284.03125,0.0,4682.51806640625,1.0,278.1499938964844,282.8988342285156,300.4799499511719,303.229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36332.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688045501708984,3.6880698204040527,9.075818638848432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.5849609375,0.0,1578.421142578125,1895.4371337890625,0.0,4300.0,0.9140201210975648,1.0,0.0,3.0,1.0,0.0
18026940,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7498399019241333,0.4001949429512024,0.3671590983867645,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8722231388092041,0.64134281873703,0.6127001047134399,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8553082346916199,0.6046286225318909,0.426598459482193,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8009716272354126,0.4896346628665924,0.4704897701740265,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6426280736923218,0.2487746179103851,1.157605528831482,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.1975402832031,297.1968078613281,284.9453430175781,1.0,0.734143853187561,0.3596153557300567,0.3596153557300567,1.0,1.0,-3.644566297531128,0.9817859530448914,2.662780284881592,0.1552584320306778,0.9009881615638732,0.9009881615638732,0.0,311.892578125,318.0,73093.765625,0.0,4703.19091796875,1.0,278.1499938964844,282.9032287597656,300.4459228515625,303.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,36343.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675079822540283,3.675104141235352,9.012117629936256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.23828125,0.0,1563.84130859375,1895.4371337890625,0.0,4300.0,0.9111266136169434,1.0,0.0,3.0,1.0,0.0
18027000,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7498399019241333,0.4001949429512024,0.3671590983867645,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8722231388092041,0.64134281873703,0.6127001047134399,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8553082346916199,0.6046286225318909,0.426598459482193,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8009716272354126,0.4896346628665924,0.4704897701740265,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6426280736923218,0.2487746179103851,1.157605528831482,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.1975402832031,297.1968078613281,284.9453430175781,1.0,0.734143853187561,0.3596153557300567,0.3596153557300567,1.0,1.0,-3.644566297531128,0.9817859530448914,2.662780284881592,0.1552584320306778,0.9009881615638732,0.9009881615638732,0.0,311.892578125,318.0,73093.765625,0.0,4703.19091796875,1.0,278.1499938964844,282.9032287597656,300.4459228515625,303.1829528808594,293.1499938964844,293.1499938964844,278.1499938964844,36343.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675079822540283,3.675104141235352,9.012117629936256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.23828125,0.0,1563.84130859375,1895.4371337890625,0.0,4300.0,0.9111266136169434,1.0,0.0,3.0,1.0,0.0
18027060,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7479524612426758,0.3995266556739807,0.366681843996048,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8699294328689575,0.6403958201408386,0.6119419932365417,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8545848727226257,0.6069719791412354,0.4283064007759094,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7990904450416565,0.4893686771392822,0.4703647494316101,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6412739157676697,0.2486607879400253,1.1576558351516724,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1549072265625,297.1961975097656,284.9453125,1.0,0.7356321811676025,0.3590462505817413,0.3590462505817413,1.0,1.0,-3.645045757293701,0.9800924062728882,2.6649534702301025,0.1538948863744735,0.897844135761261,0.897844135761261,0.0,314.9356689453125,321.0,72897.9765625,0.0,4723.5048828125,1.0,278.1499938964844,282.9076538085937,300.4105834960937,303.13494873046875,293.1499938964844,293.1499938964844,278.45001220703125,36353.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618244647979736,3.661848545074463,8.947224614530569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.306640625,0.0,1549.017822265625,1895.4371337890625,0.0,4300.0,0.908167600631714,1.0,0.0,3.0,1.0,0.0
18027120,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7479524612426758,0.3995266556739807,0.366681843996048,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8699294328689575,0.6403958201408386,0.6119419932365417,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8545848727226257,0.6069719791412354,0.4283064007759094,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7990904450416565,0.4893686771392822,0.4703647494316101,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6412739157676697,0.2486607879400253,1.1576558351516724,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1549072265625,297.1961975097656,284.9453125,1.0,0.7356321811676025,0.3590462505817413,0.3590462505817413,1.0,1.0,-3.645045757293701,0.9800924062728882,2.6649534702301025,0.1538948863744735,0.897844135761261,0.897844135761261,0.0,314.9356689453125,321.0,72897.9765625,0.0,4723.5048828125,1.0,278.1499938964844,282.9076538085937,300.4105834960937,303.13494873046875,293.1499938964844,293.1499938964844,278.45001220703125,36353.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618244647979736,3.661848545074463,8.947224614530569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.306640625,0.0,1549.017822265625,1895.4371337890625,0.0,4300.0,0.908167600631714,1.0,0.0,3.0,1.0,0.0
18027180,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7470759153366089,0.3994721472263336,0.3665184080600738,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8688369393348694,0.6402071118354797,0.6116321682929993,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8543669581413269,0.6086543798446655,0.4293601214885711,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.798213541507721,0.4894883334636688,0.4703835844993591,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6406533718109131,0.2487499117851257,1.1579158306121826,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1334228515625,297.19879150390625,285.0421447753906,1.0,0.7365037202835083,0.3587275743484497,0.3587275743484497,1.0,1.0,-3.646075487136841,0.9793733954429626,2.6667020320892334,0.1534259468317031,0.9820451140403748,0.9820451140403748,0.0,316.5004272460937,321.0,72109.7890625,0.0,4736.1728515625,1.0,278.41143798828125,283.0260925292969,300.3586730957031,302.945556640625,293.1499938964844,293.1499938964844,278.45001220703125,32889.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7336061000823975,3.733630418777466,9.30144210542494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.830078125,0.0,1604.38037109375,1895.4371337890625,0.0,4300.0,0.9227986931800842,1.0,0.0,3.0,1.0,0.0
18027240,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.746632993221283,0.3994207382202148,0.3665609657764435,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8682390451431274,0.6400659680366516,0.6115883588790894,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8544480800628662,0.6099584698677063,0.4303382933139801,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7977723479270935,0.489599198102951,0.4705588519573211,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6403644680976868,0.2488528788089752,1.1585832834243774,285.01666259765625,284.95001220703125,300.5959777832031,296.185791015625,298.1168212890625,297.2010192871094,285.0144958496094,1.0,0.737276017665863,0.3584771752357483,0.3584771752357483,1.0,1.0,-3.648266315460205,0.979222536087036,2.669043779373169,0.1535959541797638,0.9879842400550842,0.9879842400550842,0.0,317.5697631835937,324.0,72294.3671875,0.0,4749.0390625,1.0,278.4432678222656,283.0047302246094,300.3468322753906,302.9913635253906,293.1499938964844,293.1499938964844,278.1499938964844,32932.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7906453609466553,3.790670156478882,9.587814702172182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.283203125,0.0,1671.5068359375,1895.4371337890625,0.0,4300.0,0.9345426559448242,1.0,0.0,3.0,1.0,0.0
18027300,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7457568645477295,0.3988059163093567,0.3663593828678131,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8671723008155823,0.6393116116523743,0.6112694144248962,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8541434407234192,0.610809862613678,0.4312250912189483,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7969092726707458,0.4892632961273193,0.4705589115619659,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6397823095321655,0.2487247139215469,1.1589453220367432,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.094482421875,297.19873046875,284.8736572265625,1.0,0.7381000518798828,0.3581926226615906,0.3581926226615906,1.0,1.0,-3.649153709411621,0.978541910648346,2.67061185836792,0.1537610590457916,0.8929353356361389,0.8929353356361389,0.0,319.1383056640625,324.0,73282.796875,0.0,4761.326171875,1.0,278.1945495605469,282.8488464355469,300.3715515136719,303.1943054199219,293.1499938964844,293.1499938964844,278.1499938964844,36900.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768477439880371,3.768502712249756,9.476000855102028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.6640625,0.0,1675.9757080078125,1895.4371337890625,0.0,4300.0,0.9305107593536376,1.0,0.0,3.0,1.0,0.0
18027360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7443255186080933,0.398038387298584,0.3657502830028534,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8655186891555786,0.6383503675460815,0.6104722619056702,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8532625436782837,0.6115126013755798,0.4317605197429657,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7954826951026917,0.4887465238571167,0.4701809287071228,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.638769268989563,0.2484631687402725,1.1583099365234375,284.89532470703125,284.95001220703125,300.45001220703125,296.1416320800781,298.07110595703125,297.19488525390625,284.8965759277344,1.0,0.7387403845787048,0.3578749001026153,0.3578749001026153,1.0,1.0,-3.6468911170959473,0.9767963886260986,2.6700947284698486,0.153050497174263,0.8832780718803406,0.8832780718803406,0.0,321.12457275390625,327.0,72892.015625,0.0,4767.29248046875,1.0,278.1567687988281,282.8693542480469,300.3569030761719,303.1097106933594,293.1499938964844,293.1499938964844,278.45001220703125,38394.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6953067779541016,3.6953318119049072,9.11159304450848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.9072265625,0.0,1602.2967529296875,1895.4371337890625,0.0,4300.0,0.9172365665435792,1.0,0.0,3.0,1.0,0.0
18027420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7425816059112549,0.3977034389972687,0.3652946352958679,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8633513450622559,0.637676477432251,0.6096585988998413,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8526755571365356,0.6142814755439758,0.4335289597511291,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.793684720993042,0.4886862337589264,0.4700011610984802,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6374918818473816,0.2484662234783172,1.1582108736038208,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03338623046875,297.1981506347656,284.9901428222656,1.0,0.7401407957077026,0.3572394549846649,0.3572394549846649,1.0,1.0,-3.647143840789795,0.9748826026916504,2.6722612380981445,0.1500441431999206,0.9656593203544616,0.9656593203544616,0.0,324.0020446777344,330.0,72022.6015625,0.0,4785.966796875,1.0,278.4434814453125,282.990234375,300.2782592773437,302.91131591796875,293.1499938964844,293.1499938964844,278.1499938964844,33988.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787158727645874,3.78718376159668,9.570184147378311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5869140625,0.0,1675.568603515625,1895.4371337890625,0.0,4300.0,0.9344784617424012,1.0,0.0,3.0,1.0,0.0
18027480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7425816059112549,0.3977034389972687,0.3652946352958679,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8633513450622559,0.637676477432251,0.6096585988998413,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8526755571365356,0.6142814755439758,0.4335289597511291,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.793684720993042,0.4886862337589264,0.4700011610984802,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6374918818473816,0.2484662234783172,1.1582108736038208,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03338623046875,297.1981506347656,284.9901428222656,1.0,0.7401407957077026,0.3572394549846649,0.3572394549846649,1.0,1.0,-3.647143840789795,0.9748826026916504,2.6722612380981445,0.1500441431999206,0.9656593203544616,0.9656593203544616,0.0,324.0020446777344,330.0,72022.6015625,0.0,4785.966796875,1.0,278.4434814453125,282.990234375,300.2782592773437,302.91131591796875,293.1499938964844,293.1499938964844,278.1499938964844,33988.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787158727645874,3.78718376159668,9.570184147378311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5869140625,0.0,1675.568603515625,1895.4371337890625,0.0,4300.0,0.9344784617424012,1.0,0.0,3.0,1.0,0.0
18027540,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7403448820114136,0.3964081406593323,0.3645051121711731,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8606752753257751,0.6359869241714478,0.6084941625595093,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8515344858169556,0.6159371733665466,0.4349773526191711,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7914038300514221,0.4878444075584411,0.4695726633071899,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.635901689529419,0.2480729818344116,1.1577304601669312,284.89764404296875,284.95001220703125,300.1687927246094,296.0524597167969,297.9908447265625,297.193115234375,284.8987731933594,1.0,0.7414809465408325,0.3566040098667145,0.3566040098667145,1.0,1.0,-3.64544677734375,0.9724059104919434,2.673040866851806,0.145814299583435,0.8726781010627747,0.8726781010627747,0.0,327.3631896972656,333.0,72424.5625,0.0,4802.08447265625,1.0,278.1568603515625,282.88055419921875,300.2813720703125,303.00421142578125,293.1499938964844,293.1499938964844,278.45001220703125,38865.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6631288528442383,3.663153648376465,8.953600172389997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.900390625,0.0,1569.344970703125,1895.4371337890625,0.0,4300.0,0.910571277141571,1.0,0.0,3.0,1.0,0.0
18027600,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7403448820114136,0.3964081406593323,0.3645051121711731,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8606752753257751,0.6359869241714478,0.6084941625595093,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8515344858169556,0.6159371733665466,0.4349773526191711,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7914038300514221,0.4878444075584411,0.4695726633071899,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.635901689529419,0.2480729818344116,1.1577304601669312,284.89764404296875,284.95001220703125,300.1687927246094,296.0524597167969,297.9908447265625,297.193115234375,284.8987731933594,1.0,0.7414809465408325,0.3566040098667145,0.3566040098667145,1.0,1.0,-3.64544677734375,0.9724059104919434,2.673040866851806,0.145814299583435,0.8726781010627747,0.8726781010627747,0.0,327.3631896972656,333.0,72424.5625,0.0,4802.08447265625,1.0,278.1568603515625,282.88055419921875,300.2813720703125,303.00421142578125,293.1499938964844,293.1499938964844,278.45001220703125,38865.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6631288528442383,3.663153648376465,8.953600172389997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.900390625,0.0,1569.344970703125,1895.4371337890625,0.0,4300.0,0.910571277141571,1.0,0.0,3.0,1.0,0.0
18027660,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7387855052947998,0.3961400985717773,0.3641319870948791,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8586970567703247,0.6353485584259033,0.607734739780426,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8511186838150024,0.6187862157821655,0.4368207156658172,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7897699475288391,0.4878221452236175,0.4694400727748871,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6347681283950806,0.2481245398521423,1.157829761505127,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9569091796875,297.1971435546875,284.9911804199219,1.0,0.742861270904541,0.3560917675495147,0.3560917675495147,1.0,1.0,-3.646247625350952,0.9710856080055236,2.675162076950073,0.1423296630382537,0.9551197290420532,0.9551197290420532,0.0,330.0611267089844,336.0,71584.046875,0.0,4821.1953125,1.0,278.4432373046875,282.999755859375,300.2010498046875,302.8045654296875,293.1499938964844,293.1499938964844,278.1499938964844,34036.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755902767181397,3.755927562713623,9.41286828037846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.3994140625,0.0,1639.0926513671875,1895.4371337890625,0.0,4300.0,0.9274678826332092,1.0,0.0,3.0,1.0,0.0
18027720,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7387855052947998,0.3961400985717773,0.3641319870948791,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8586970567703247,0.6353485584259033,0.607734739780426,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8511186838150024,0.6187862157821655,0.4368207156658172,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7897699475288391,0.4878221452236175,0.4694400727748871,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6347681283950806,0.2481245398521423,1.157829761505127,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9569091796875,297.1971435546875,284.9911804199219,1.0,0.742861270904541,0.3560917675495147,0.3560917675495147,1.0,1.0,-3.646247625350952,0.9710856080055236,2.675162076950073,0.1423296630382537,0.9551197290420532,0.9551197290420532,0.0,330.0611267089844,336.0,71584.046875,0.0,4821.1953125,1.0,278.4432373046875,282.999755859375,300.2010498046875,302.8045654296875,293.1499938964844,293.1499938964844,278.1499938964844,34036.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755902767181397,3.755927562713623,9.41286828037846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.3994140625,0.0,1639.0926513671875,1895.4371337890625,0.0,4300.0,0.9274678826332092,1.0,0.0,3.0,1.0,0.0
18027780,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7367231249809265,0.3948806226253509,0.3633646368980407,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8562179803848267,0.6336601972579956,0.6065619587898254,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.850146472454071,0.6204757690429688,0.4382863640785217,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7876605987548828,0.4869937300682068,0.4690148830413818,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6333374977111816,0.2477768659591674,1.1575052738189695,284.9025573730469,284.95001220703125,299.9088134765625,295.9647827148437,297.9182434082031,297.1924743652344,284.90350341796875,1.0,0.7442001700401306,0.355579525232315,0.355579525232315,1.0,1.0,-3.644783973693848,0.9689873456954956,2.6757965087890625,0.140451118350029,0.867297887802124,0.867297887802124,0.0,333.3676147460937,339.0,71983.5,0.0,4837.61279296875,1.0,278.1570739746094,282.89312744140625,300.2050170898437,302.8976135253906,293.1499938964844,293.1499938964844,278.45001220703125,38789.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631632089614868,3.631656408309937,8.800289492683078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.630859375,0.0,1533.5931396484375,1895.4371337890625,0.0,4300.0,0.9035369157791138,1.0,0.0,3.0,1.0,0.0
18027840,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7367231249809265,0.3948806226253509,0.3633646368980407,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8562179803848267,0.6336601972579956,0.6065619587898254,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.850146472454071,0.6204757690429688,0.4382863640785217,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7876605987548828,0.4869937300682068,0.4690148830413818,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6333374977111816,0.2477768659591674,1.1575052738189695,284.9025573730469,284.95001220703125,299.9088134765625,295.9647827148437,297.9182434082031,297.1924743652344,284.90350341796875,1.0,0.7442001700401306,0.355579525232315,0.355579525232315,1.0,1.0,-3.644783973693848,0.9689873456954956,2.6757965087890625,0.140451118350029,0.867297887802124,0.867297887802124,0.0,333.3676147460937,339.0,71983.5,0.0,4837.61279296875,1.0,278.1570739746094,282.89312744140625,300.2050170898437,302.8976135253906,293.1499938964844,293.1499938964844,278.45001220703125,38789.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631632089614868,3.631656408309937,8.800289492683078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.630859375,0.0,1533.5931396484375,1895.4371337890625,0.0,4300.0,0.9035369157791138,1.0,0.0,3.0,1.0,0.0
18027900,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7358065247535706,0.3946956098079681,0.363019734621048,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8550945520401001,0.6332546472549438,0.6059841513633728,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.849793553352356,0.6218523979187012,0.4390676915645599,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7867069840431213,0.4869138598442077,0.4687969982624054,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6326795816421509,0.2477687895298004,1.1572269201278689,285.01031494140625,284.95001220703125,299.84814453125,295.9435119628906,297.9024658203125,297.19390869140625,285.0105285644531,1.0,0.7448259592056274,0.3553234040737152,0.3553234040737152,1.0,1.0,-3.644010782241821,0.9679018259048462,2.6761090755462646,0.1400232315063476,0.9422770738601683,0.9422770738601683,0.0,334.8825988769531,339.0,71090.75,0.0,4844.85302734375,1.0,278.4011535644531,283.0189819335937,300.1468811035156,302.67047119140625,293.1499938964844,293.1499938964844,278.45001220703125,34408.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675691604614258,3.675715446472168,9.015117825583728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.0078125,0.0,1549.94580078125,1895.4371337890625,0.0,4300.0,0.911370813846588,1.0,0.0,3.0,1.0,0.0
18027960,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7352921962738037,0.3945930898189544,0.3629816770553589,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8543884754180908,0.6329580545425415,0.6057531833648682,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8498596549034119,0.6233050227165222,0.4401213824748993,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7861593961715698,0.4869341254234314,0.4688545167446136,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6323316693305969,0.2478454858064651,1.1576918363571167,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8879089355469,297.1962585449219,284.9916687011719,1.0,0.745578408241272,0.3550648391246795,0.3550648391246795,1.0,1.0,-3.645582914352417,0.9675305485725404,2.678052425384521,0.1400004178285598,0.9480977654457092,0.9480977654457092,0.0,336.0749816894531,327.0,71181.9765625,0.0,4856.77880859375,1.0,278.4431457519531,283.0078125,300.1259765625,302.70166015625,293.1499938964844,293.1499938964844,278.1499938964844,33945.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7282893657684326,3.72831392288208,9.27497012526146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.9345703125,0.0,1606.324951171875,1895.4371337890625,0.0,4300.0,0.92121684551239,1.0,0.0,3.0,1.0,0.0
18028020,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7364010214805603,0.3933418989181518,0.3619378507137298,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8558496832847595,0.6312174201011658,0.6042370796203613,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8527656197547913,0.6249843835830688,0.4413626790046692,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.787818968296051,0.4860747158527374,0.4681075513362884,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.633592426776886,0.2475154995918274,1.1560684442520142,284.9037475585937,284.95001220703125,299.6785583496094,295.88214111328125,297.853515625,297.1915283203125,284.9045104980469,1.0,0.742876410484314,0.3545477092266083,0.3545477092266083,1.0,1.0,-3.641162633895874,0.9644123911857604,2.6767501831054688,0.1396722495555877,0.8614804744720459,0.8614804744720459,0.0,332.1343994140625,315.0,71529.609375,0.0,4819.6357421875,1.0,278.15728759765625,282.9020080566406,300.1322021484375,302.7948608398437,293.1499938964844,293.1499938964844,278.45001220703125,38788.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6023685932159424,3.6023924350738525,8.659036438984913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.359375,0.0,1501.4075927734375,1895.4371337890625,0.0,4300.0,0.8970336318016052,1.0,0.0,3.0,1.0,0.0
