time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028080,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7364010214805603,0.3933418989181518,0.3619378507137298,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8558496832847595,0.6312174201011658,0.6042370796203613,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8527656197547913,0.6249843835830688,0.4413626790046692,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.787818968296051,0.4860747158527374,0.4681075513362884,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.633592426776886,0.2475154995918274,1.1560684442520142,284.9037475585937,284.95001220703125,299.6785583496094,295.88214111328125,297.853515625,297.1915283203125,284.9045104980469,1.0,0.742876410484314,0.3545477092266083,0.3545477092266083,1.0,1.0,-3.641162633895874,0.9644123911857604,2.6767501831054688,0.1396722495555877,0.8614804744720459,0.8614804744720459,0.0,332.1343994140625,315.0,71529.609375,0.0,4819.6357421875,1.0,278.15728759765625,282.9020080566406,300.1322021484375,302.7948608398437,293.1499938964844,293.1499938964844,278.45001220703125,38788.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6023685932159424,3.6023924350738525,8.659036438984913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.359375,0.0,1501.4075927734375,1895.4371337890625,0.0,4300.0,0.8970336318016052,1.0,0.0,3.0,1.0,0.0
18028140,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.739895224571228,0.3931035101413727,0.3611884117126465,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8601299524307251,0.630483865737915,0.602972149848938,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8585668802261353,0.6278375387191772,0.4428977966308594,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7921648621559143,0.4860135018825531,0.4675141274929046,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.636776328086853,0.2476437836885452,1.154436707496643,284.9898986816406,284.95001220703125,299.5771789550781,295.8438720703125,297.8282470703125,297.195556640625,284.9890441894531,1.0,0.738486111164093,0.354030579328537,0.354030579328537,1.0,1.0,-3.637903451919556,0.9616865515708924,2.6762170791625977,0.138816624879837,0.9384171366691588,0.9384171366691588,0.0,323.6846008300781,303.0,70689.6875,0.0,4757.87890625,1.0,278.4419860839844,283.013671875,300.05535888671875,302.5986633300781,293.1499938964844,293.1499938964844,278.1499938964844,34070.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696324348449707,3.696348428726196,9.116611749959702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.2548828125,0.0,1570.6986083984375,1895.4371337890625,0.0,4300.0,0.914339005947113,1.0,0.0,3.0,1.0,0.0
18028200,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.739895224571228,0.3931035101413727,0.3611884117126465,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8601299524307251,0.630483865737915,0.602972149848938,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8585668802261353,0.6278375387191772,0.4428977966308594,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7921648621559143,0.4860135018825531,0.4675141274929046,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.636776328086853,0.2476437836885452,1.154436707496643,284.9898986816406,284.95001220703125,299.5771789550781,295.8438720703125,297.8282470703125,297.195556640625,284.9890441894531,1.0,0.738486111164093,0.354030579328537,0.354030579328537,1.0,1.0,-3.637903451919556,0.9616865515708924,2.6762170791625977,0.138816624879837,0.9384171366691588,0.9384171366691588,0.0,323.6846008300781,303.0,70689.6875,0.0,4757.87890625,1.0,278.4419860839844,283.013671875,300.05535888671875,302.5986633300781,293.1499938964844,293.1499938964844,278.1499938964844,34070.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696324348449707,3.696348428726196,9.116611749959702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.2548828125,0.0,1570.6986083984375,1895.4371337890625,0.0,4300.0,0.914339005947113,1.0,0.0,3.0,1.0,0.0
18028260,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7438738346099854,0.3919733464717865,0.3600189089775085,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8651266098022461,0.6287853717803955,0.6012458801269531,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8650878071784973,0.6296082139015198,0.4440183639526367,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7971722483634949,0.4852160811424255,0.4665809869766235,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.640522301197052,0.2474274635314941,1.1521971225738523,284.9057312011719,284.95001220703125,299.48638916015625,295.8082275390625,297.8002624511719,297.1918640136719,284.9063415527344,1.0,0.7331387400627136,0.353579431772232,0.353579431772232,1.0,1.0,-3.631960391998291,0.9583614468574524,2.6735990047454834,0.1373119354248047,0.8550462126731873,0.8550462126731873,0.0,313.9555053710937,291.0,70999.8828125,0.0,4680.7333984375,1.0,278.15753173828125,282.9122009277344,300.0635681152344,302.6902160644531,293.1499938964844,293.1499938964844,278.45001220703125,38783.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568443775177002,3.568467378616333,8.496713803651801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.173828125,0.0,1464.6737060546875,1895.4371337890625,0.0,4300.0,0.8895248174667358,1.0,0.0,3.0,1.0,0.0
18028320,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7438738346099854,0.3919733464717865,0.3600189089775085,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8651266098022461,0.6287853717803955,0.6012458801269531,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8650878071784973,0.6296082139015198,0.4440183639526367,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7971722483634949,0.4852160811424255,0.4665809869766235,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.640522301197052,0.2474274635314941,1.1521971225738523,284.9057312011719,284.95001220703125,299.48638916015625,295.8082275390625,297.8002624511719,297.1918640136719,284.9063415527344,1.0,0.7331387400627136,0.353579431772232,0.353579431772232,1.0,1.0,-3.631960391998291,0.9583614468574524,2.6735990047454834,0.1373119354248047,0.8550462126731873,0.8550462126731873,0.0,313.9555053710937,291.0,70999.8828125,0.0,4680.7333984375,1.0,278.15753173828125,282.9122009277344,300.0635681152344,302.6902160644531,293.1499938964844,293.1499938964844,278.45001220703125,38783.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568443775177002,3.568467378616333,8.496713803651801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.173828125,0.0,1464.6737060546875,1895.4371337890625,0.0,4300.0,0.8895248174667358,1.0,0.0,3.0,1.0,0.0
18028380,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7470898628234863,0.391870766878128,0.3594157993793487,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8690860867500305,0.6283180117607117,0.6002576947212219,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.87009596824646,0.6314871907234192,0.4448857009410858,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8010636568069458,0.4851892590522766,0.4660602509975433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6434446573257446,0.2475495785474777,1.150834083557129,285.00347900390625,284.95001220703125,299.4342956542969,295.7870178222656,297.7879943847656,297.1948547363281,285.0015563964844,1.0,0.7294357419013977,0.35329070687294,0.35329070687294,1.0,1.0,-3.628813982009888,0.956468939781189,2.672344923019409,0.1358491629362106,0.9289280772209167,0.9289280772209167,0.0,306.9092712402344,291.0,70176.2578125,0.0,4628.2587890625,1.0,278.419677734375,283.0294494628906,299.9994506835937,302.477294921875,293.1499938964844,293.1499938964844,278.45001220703125,33795.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638372421264648,3.6383957862854,8.832986964080192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.95703125,0.0,1503.8321533203125,1895.4371337890625,0.0,4300.0,0.9014906287193298,1.0,0.0,3.0,1.0,0.0
18028440,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7492778301239014,0.3918111026287079,0.3592519462108612,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8717296123504639,0.6280677318572998,0.5999027490615845,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8733465075492859,0.6325249671936035,0.4455290734767914,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8036338686943054,0.4851956963539123,0.4659302532672882,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.645408034324646,0.2476551383733749,1.1505378484725952,284.98931884765625,284.95001220703125,299.4072265625,295.77569580078125,297.7817687988281,297.1966247558594,284.988525390625,1.0,0.7273770570755005,0.3531282842159271,0.3531282842159271,1.0,1.0,-3.628451108932495,0.9558432698249816,2.672607660293579,0.1351186484098434,0.9303756952285768,0.9303756952285768,0.0,302.6604309082031,279.0,70204.53125,0.0,4600.91796875,1.0,278.4417419433594,283.0209045410156,299.9906616210937,302.500244140625,293.1499938964844,293.1499938964844,278.1499938964844,34034.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664886951446533,3.6649107933044434,8.962196034190129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.5,0.0,1535.025146484375,1895.4371337890625,0.0,4300.0,0.907251477241516,1.0,0.0,3.0,1.0,0.0
18028500,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7521436810493469,0.3913019299507141,0.3588237762451172,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8752409815788269,0.6272674798965454,0.5991973280906677,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8776881098747253,0.6334524750709534,0.4462266266345978,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8070283532142639,0.4848525524139404,0.4655937850475311,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6480545997619629,0.2476206570863723,1.1498461961746216,284.873291015625,284.95001220703125,299.372314453125,295.7607421875,297.7711181640625,297.1954650878906,284.8738708496094,1.0,0.7244333028793335,0.3529027104377746,0.3529027104377746,1.0,1.0,-3.626695871353149,0.9545848369598388,2.6721110343933105,0.1340173333883285,0.8458766937255859,0.8458766937255859,0.0,296.9571838378906,279.0,70885.875,0.0,4560.70751953125,1.0,278.1981201171875,282.8912353515625,300.0169982910156,302.6841125488281,293.1499938964844,293.1499938964844,278.1499938964844,38662.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610551834106445,3.610575914382935,8.698421538611001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.5810546875,0.0,1509.4273681640625,1895.4371337890625,0.0,4300.0,0.8961721062660217,1.0,0.0,3.0,1.0,0.0
18028560,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7547123432159424,0.3907564878463745,0.3580949902534485,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8784552812576294,0.6263964772224426,0.5981410145759583,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8817351460456848,0.634358286857605,0.4466497898101806,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8100587725639343,0.4844421446323395,0.4649798274040222,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6504932045936584,0.2475281208753585,1.1484414339065552,284.9083557128906,284.95001220703125,299.3407287597656,295.7467346191406,297.7610168457031,297.1937255859375,284.90899658203125,1.0,0.7213159799575806,0.3527091443538666,0.3527091443538666,1.0,1.0,-3.622629165649414,0.9527087807655334,2.6699204444885254,0.1327339708805084,0.8502276539802551,0.8502276539802551,0.0,291.4944763183594,267.0,70526.0234375,0.0,4515.66064453125,1.0,278.1579895019531,282.9218444824219,300.0042724609375,302.59796142578125,293.1499938964844,293.1499938964844,278.45001220703125,38717.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537889242172241,3.537912607192993,8.351831866093562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.92578125,0.0,1431.68505859375,1895.4371337890625,0.0,4300.0,0.8827186226844788,1.0,0.0,3.0,1.0,0.0
18028620,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7615141868591309,0.3906297385692596,0.3573442697525024,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8866493105888367,0.6256743669509888,0.5967762470245361,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8917189836502075,0.6373085975646973,0.4481702148914337,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8174164295196533,0.4844390153884887,0.4643262922763824,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6566885113716125,0.2478212714195251,1.1469773054122925,284.9893798828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7500305175781,297.1988830566406,284.9886169433594,1.0,0.7151715159416199,0.3523220121860504,0.3523220121860504,1.0,1.0,-3.6193559169769287,0.9504805207252502,2.6688754558563232,0.1305890828371048,0.9244449138641356,0.9244449138641356,0.0,279.4891967773437,255.0,69794.1875,0.0,4432.45654296875,1.0,278.4415283203125,283.02703857421875,299.9375,302.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,33960.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63838791847229,3.638411521911621,8.833062565827277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.880859375,0.0,1505.077880859375,1895.4371337890625,0.0,4300.0,0.9012507796287536,1.0,0.0,3.0,1.0,0.0
18028680,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7615141868591309,0.3906297385692596,0.3573442697525024,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8866493105888367,0.6256743669509888,0.5967762470245361,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8917189836502075,0.6373085975646973,0.4481702148914337,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8174164295196533,0.4844390153884887,0.4643262922763824,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6566885113716125,0.2478212714195251,1.1469773054122925,284.9893798828125,284.95001220703125,299.2879638671875,295.7218017578125,297.7500305175781,297.1988830566406,284.9886169433594,1.0,0.7151715159416199,0.3523220121860504,0.3523220121860504,1.0,1.0,-3.6193559169769287,0.9504805207252502,2.6688754558563232,0.1305890828371048,0.9244449138641356,0.9244449138641356,0.0,279.4891967773437,255.0,69794.1875,0.0,4432.45654296875,1.0,278.4415283203125,283.02703857421875,299.9375,302.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,33960.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63838791847229,3.638411521911621,8.833062565827277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.880859375,0.0,1505.077880859375,1895.4371337890625,0.0,4300.0,0.9012507796287536,1.0,0.0,3.0,1.0,0.0
18028740,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7682821154594421,0.3896197378635406,0.3562034964561462,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8948409557342529,0.6240140795707703,0.5949977040290833,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9016727209091188,0.6391804814338684,0.4492983818054199,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8245474696159363,0.4837101399898529,0.463375449180603,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6630426049232483,0.2477527856826782,1.1450605392456057,284.9096374511719,284.95001220703125,299.25,295.7013244628906,297.7372741699219,297.1964416503906,284.90972900390625,1.0,0.7088863849639893,0.3519348502159118,0.3519348502159118,1.0,1.0,-3.613758563995361,0.9475113153457642,2.6662473678588867,0.1287178695201873,0.8462414145469666,0.8462414145469666,0.0,267.9745483398437,243.0,70162.546875,0.0,4346.12744140625,1.0,278.158447265625,282.9277038574219,299.95806884765625,302.52471923828125,293.1499938964844,293.1499938964844,278.45001220703125,38502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5162012577056885,3.5162243843078613,8.249749043898191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.193359375,0.0,1407.378173828125,1895.4371337890625,0.0,4300.0,0.8776359558105469,1.0,0.0,3.0,1.0,0.0
18028800,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7682821154594421,0.3896197378635406,0.3562034964561462,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8948409557342529,0.6240140795707703,0.5949977040290833,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9016727209091188,0.6391804814338684,0.4492983818054199,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8245474696159363,0.4837101399898529,0.463375449180603,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6630426049232483,0.2477527856826782,1.1450605392456057,284.9096374511719,284.95001220703125,299.25,295.7013244628906,297.7372741699219,297.1964416503906,284.90972900390625,1.0,0.7088863849639893,0.3519348502159118,0.3519348502159118,1.0,1.0,-3.613758563995361,0.9475113153457642,2.6662473678588867,0.1287178695201873,0.8462414145469666,0.8462414145469666,0.0,267.9745483398437,243.0,70162.546875,0.0,4346.12744140625,1.0,278.158447265625,282.9277038574219,299.95806884765625,302.52471923828125,293.1499938964844,293.1499938964844,278.45001220703125,38502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5162012577056885,3.5162243843078613,8.249749043898191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.193359375,0.0,1407.378173828125,1895.4371337890625,0.0,4300.0,0.8776359558105469,1.0,0.0,3.0,1.0,0.0
18028860,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7766026258468628,0.3895106613636017,0.3554718196392059,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.90465646982193,0.6232808232307434,0.5936253070831299,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.913944661617279,0.6421511173248291,0.4508350193500519,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8329417109489441,0.4837138056755066,0.4627289175987243,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6706765294075012,0.2480877339839935,1.143774390220642,284.9896545410156,284.95001220703125,299.22467041015625,295.68609619140625,297.7337646484375,297.2016906738281,284.98895263671875,1.0,0.7025989294052124,0.3515864312648773,0.3515864312648773,1.0,1.0,-3.6107428073883057,0.9454637169837952,2.665278911590576,0.1271977722644806,0.9202085137367249,0.9202085137367249,0.0,255.79495239257807,231.0,69468.1328125,0.0,4262.88671875,1.0,278.4413452148437,283.0315856933594,299.8992919921875,302.355224609375,293.1499938964844,293.1499938964844,278.1499938964844,33885.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617672681808472,3.617696046829224,8.732766332286701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.525390625,0.0,1481.8177490234375,1895.4371337890625,0.0,4300.0,0.8965481519699097,1.0,0.0,3.0,1.0,0.0
18028920,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7766026258468628,0.3895106613636017,0.3554718196392059,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.90465646982193,0.6232808232307434,0.5936253070831299,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.913944661617279,0.6421511173248291,0.4508350193500519,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8329417109489441,0.4837138056755066,0.4627289175987243,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6706765294075012,0.2480877339839935,1.143774390220642,284.9896545410156,284.95001220703125,299.22467041015625,295.68609619140625,297.7337646484375,297.2016906738281,284.98895263671875,1.0,0.7025989294052124,0.3515864312648773,0.3515864312648773,1.0,1.0,-3.6107428073883057,0.9454637169837952,2.665278911590576,0.1271977722644806,0.9202085137367249,0.9202085137367249,0.0,255.79495239257807,231.0,69468.1328125,0.0,4262.88671875,1.0,278.4413452148437,283.0315856933594,299.8992919921875,302.355224609375,293.1499938964844,293.1499938964844,278.1499938964844,33885.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617672681808472,3.617696046829224,8.732766332286701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.525390625,0.0,1481.8177490234375,1895.4371337890625,0.0,4300.0,0.8965481519699097,1.0,0.0,3.0,1.0,0.0
18028980,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7849036455154419,0.388532429933548,0.3543507158756256,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.915149986743927,0.6216263175010681,0.5918420553207397,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9270437955856324,0.6440491676330566,0.451975405216217,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8414175510406494,0.483001559972763,0.4617854654788971,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6784873008728027,0.2480588257312774,1.142011284828186,284.9111633300781,284.95001220703125,299.208740234375,295.67626953125,297.7270202636719,297.1993713378906,284.9111633300781,1.0,0.6962077617645264,0.3512380421161651,0.3512380421161651,1.0,1.0,-3.605372190475464,0.942682147026062,2.6626899242401123,0.1256947666406631,0.8437260389328003,0.8437260389328003,0.0,244.1957550048828,219.0,69872.7109375,0.0,4177.0966796875,1.0,278.1585998535156,282.9327087402344,299.92877197265625,302.473388671875,293.1499938964844,293.1499938964844,278.45001220703125,38404.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4982588291168213,3.498281955718994,8.165770850609988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.4697265625,0.0,1388.0574951171875,1895.4371337890625,0.0,4300.0,0.8735804557800293,1.0,0.0,3.0,1.0,0.0
18029040,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7849036455154419,0.388532429933548,0.3543507158756256,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.915149986743927,0.6216263175010681,0.5918420553207397,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9270437955856324,0.6440491676330566,0.451975405216217,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8414175510406494,0.483001559972763,0.4617854654788971,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6784873008728027,0.2480588257312774,1.142011284828186,284.9111633300781,284.95001220703125,299.208740234375,295.67626953125,297.7270202636719,297.1993713378906,284.9111633300781,1.0,0.6962077617645264,0.3512380421161651,0.3512380421161651,1.0,1.0,-3.605372190475464,0.942682147026062,2.6626899242401123,0.1256947666406631,0.8437260389328003,0.8437260389328003,0.0,244.1957550048828,219.0,69872.7109375,0.0,4177.0966796875,1.0,278.1585998535156,282.9327087402344,299.92877197265625,302.473388671875,293.1499938964844,293.1499938964844,278.45001220703125,38404.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4982588291168213,3.498281955718994,8.165770850609988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.4697265625,0.0,1388.0574951171875,1895.4371337890625,0.0,4300.0,0.8735804557800293,1.0,0.0,3.0,1.0,0.0
18029100,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7895546555519104,0.3884583115577698,0.3538577854633331,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9212250113487244,0.6212148666381836,0.590998113155365,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9343090653419496,0.6455206871032715,0.4526241719722748,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8461520671844482,0.4829672276973724,0.4613409042358398,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6827998757362366,0.2482054382562637,1.1410951614379885,285.0110168457031,284.95001220703125,299.2040710449219,295.6732788085937,297.72711181640625,297.2016296386719,285.0104675292969,1.0,0.6929653882980347,0.3510638177394867,0.3510638177394867,1.0,1.0,-3.602900981903076,0.9413631558418274,2.6615376472473145,0.1248570904135704,0.9148632884025574,0.9148632884025574,0.0,238.23439025878903,219.0,69102.53125,0.0,4133.876953125,1.0,278.3980712890625,283.04913330078125,299.88427734375,302.2679443359375,293.1499938964844,293.1499938964844,278.45001220703125,33993.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548567771911621,3.548590660095215,8.402325875067618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.669921875,0.0,1408.6234130859375,1895.4371337890625,0.0,4300.0,0.8826894164085388,1.0,0.0,3.0,1.0,0.0
18029160,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7950077056884766,0.3884424269199371,0.3536323010921478,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9283434152603148,0.6208865642547607,0.5904596447944641,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9424780011177064,0.6470402479171753,0.4535213410854339,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.851678192615509,0.4830122888088226,0.4611422121524811,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6877990961074829,0.2484243959188461,1.1408538818359375,284.98907470703125,284.95001220703125,299.2015075683594,295.6714782714844,297.728271484375,297.20458984375,284.9879455566406,1.0,0.6898319125175476,0.3508982956409454,0.3508982956409454,1.0,1.0,-3.6025304794311523,0.9407179355621338,2.6618125438690186,0.1242871955037117,0.9167965650558472,0.9167965650558472,0.0,231.9807891845703,207.0,69234.796875,0.0,4094.427001953125,1.0,278.4420471191406,283.0337219238281,299.8785095214844,302.31640625,293.1499938964844,293.1499938964844,278.1499938964844,33745.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604799032211304,3.604822158813477,8.670725151205261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.060546875,0.0,1466.797119140625,1895.4371337890625,0.0,4300.0,0.8932809829711914,1.0,0.0,3.0,1.0,0.0
18029220,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8051719069480896,0.3874921500682831,0.3525373935699463,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9417634606361388,0.6192371249198914,0.5886815190315247,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.957410991191864,0.6489564776420593,0.4546774625778198,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8623772859573364,0.482313722372055,0.4602119922637939,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6973513960838318,0.2484268844127655,1.139230489730835,284.9122314453125,284.95001220703125,299.2023010253906,295.6713256835937,297.7259826660156,297.2022399902344,284.9122619628906,1.0,0.6833637356758118,0.3505672812461853,0.3505672812461853,1.0,1.0,-3.5974009037017822,0.9380667805671692,2.6593339443206787,0.1229268014430999,0.8419978022575378,0.8419978022575378,0.0,220.3558959960937,210.0,69662.7890625,0.0,4009.544677734375,1.0,278.15875244140625,282.9363098144531,299.91705322265625,302.4453430175781,293.1499938964844,293.1499938964844,278.45001220703125,38335.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4852726459503174,3.485295295715332,8.105257052193338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.8017578125,0.0,1374.1910400390625,1895.4371337890625,0.0,4300.0,0.8706461787223816,1.0,0.0,3.0,1.0,0.0
18029280,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8051719069480896,0.3874921500682831,0.3525373935699463,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9417634606361388,0.6192371249198914,0.5886815190315247,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.957410991191864,0.6489564776420593,0.4546774625778198,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8623772859573364,0.482313722372055,0.4602119922637939,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6973513960838318,0.2484268844127655,1.139230489730835,284.9122314453125,284.95001220703125,299.2023010253906,295.6713256835937,297.7259826660156,297.2022399902344,284.9122619628906,1.0,0.6833637356758118,0.3505672812461853,0.3505672812461853,1.0,1.0,-3.5974009037017822,0.9380667805671692,2.6593339443206787,0.1229268014430999,0.8419978022575378,0.8419978022575378,0.0,220.3558959960937,210.0,69662.7890625,0.0,4009.544677734375,1.0,278.15875244140625,282.9363098144531,299.91705322265625,302.4453430175781,293.1499938964844,293.1499938964844,278.45001220703125,38335.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4852726459503174,3.485295295715332,8.105257052193338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.8017578125,0.0,1374.1910400390625,1895.4371337890625,0.0,4300.0,0.8706461787223816,1.0,0.0,3.0,1.0,0.0
18029340,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8101727366447449,0.3873971104621887,0.3520874381065368,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9481089115142822,0.6184830069541931,0.5875679850578308,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9652589559555054,0.651949942111969,0.456434428691864,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8678305745124817,0.4823195934295654,0.4598453938961029,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7022953033447266,0.2488046288490295,1.1394538879394531,284.991455078125,284.95001220703125,299.2104797363281,295.6754150390625,297.7311706542969,297.2071838378906,284.99078369140625,1.0,0.6810876727104187,0.3502362668514251,0.3502362668514251,1.0,1.0,-3.59744930267334,0.9370271563529968,2.6604220867156982,0.1218117848038673,0.9166074991226196,0.9166074991226196,0.0,215.08248901367188,213.0,69100.7265625,0.0,3977.291259765625,1.0,278.4411315917969,283.0376892089844,299.8754272460937,302.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,33718.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5936503410339355,3.5936734676361084,8.617175240033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.0419921875,0.0,1454.570556640625,1895.4371337890625,0.0,4300.0,0.890998125076294,1.0,0.0,3.0,1.0,0.0
18029400,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8101727366447449,0.3873971104621887,0.3520874381065368,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9481089115142822,0.6184830069541931,0.5875679850578308,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9652589559555054,0.651949942111969,0.456434428691864,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8678305745124817,0.4823195934295654,0.4598453938961029,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7022953033447266,0.2488046288490295,1.1394538879394531,284.991455078125,284.95001220703125,299.2104797363281,295.6754150390625,297.7311706542969,297.2071838378906,284.99078369140625,1.0,0.6810876727104187,0.3502362668514251,0.3502362668514251,1.0,1.0,-3.59744930267334,0.9370271563529968,2.6604220867156982,0.1218117848038673,0.9166074991226196,0.9166074991226196,0.0,215.08248901367188,213.0,69100.7265625,0.0,3977.291259765625,1.0,278.4411315917969,283.0376892089844,299.8754272460937,302.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,33718.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5936503410339355,3.5936734676361084,8.617175240033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.0419921875,0.0,1454.570556640625,1895.4371337890625,0.0,4300.0,0.890998125076294,1.0,0.0,3.0,1.0,0.0
18029460,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.810352623462677,0.3863812386989593,0.3513418436050415,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.948252022266388,0.6167832016944885,0.5861657857894897,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9671782851219176,0.6538147926330566,0.4578695297241211,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8682950139045715,0.4815712869167328,0.4592955112457275,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7030379176139832,0.2487604320049286,1.139676570892334,284.9143371582031,284.95001220703125,299.225341796875,295.68328857421875,297.7319641113281,297.2039489746094,284.9143371582031,1.0,0.6806046366691589,0.3498958349227905,0.3498958349227905,1.0,1.0,-3.596205234527588,0.9355478882789612,2.6606574058532715,0.1208019852638244,0.8431029915809631,0.8431029915809631,0.0,214.305419921875,216.0,69638.3125,0.0,3969.298095703125,1.0,278.1587829589844,282.93817138671875,299.9218139648437,302.4447326660156,293.1499938964844,293.1499938964844,278.45001220703125,38163.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482848882675171,3.4828717708587646,8.093988412838371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.390625,0.0,1370.482177734375,1895.4371337890625,0.0,4300.0,0.8699777126312256,1.0,0.0,3.0,1.0,0.0
18029520,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.810352623462677,0.3863812386989593,0.3513418436050415,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.948252022266388,0.6167832016944885,0.5861657857894897,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9671782851219176,0.6538147926330566,0.4578695297241211,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8682950139045715,0.4815712869167328,0.4592955112457275,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7030379176139832,0.2487604320049286,1.139676570892334,284.9143371582031,284.95001220703125,299.225341796875,295.68328857421875,297.7319641113281,297.2039489746094,284.9143371582031,1.0,0.6806046366691589,0.3498958349227905,0.3498958349227905,1.0,1.0,-3.596205234527588,0.9355478882789612,2.6606574058532715,0.1208019852638244,0.8431029915809631,0.8431029915809631,0.0,214.305419921875,216.0,69638.3125,0.0,3969.298095703125,1.0,278.1587829589844,282.93817138671875,299.9218139648437,302.4447326660156,293.1499938964844,293.1499938964844,278.45001220703125,38163.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.482848882675171,3.4828717708587646,8.093988412838371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.390625,0.0,1370.482177734375,1895.4371337890625,0.0,4300.0,0.8699777126312256,1.0,0.0,3.0,1.0,0.0
18029580,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.809770405292511,0.3862548470497131,0.3510283529758453,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9473233819007874,0.616188108921051,0.5853803753852844,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9676555395126344,0.6559427380561829,0.4591435492038727,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8677725195884705,0.4815160036087036,0.4590624868869781,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7028127312660217,0.2489597648382187,1.1401152610778809,285.0023803710937,284.95001220703125,299.23980712890625,295.69110107421875,297.737548828125,297.2069702148437,285.0006408691406,1.0,0.6808986663818359,0.3496507406234741,0.3496507406234741,1.0,1.0,-3.5966551303863525,0.9349040389060974,2.6617510318756104,0.1200478821992874,0.9160350561141968,0.9160350561141968,0.0,214.66262817382807,216.0,69047.0859375,0.0,3972.672119140625,1.0,278.42608642578125,283.0445556640625,299.8825988769531,302.2810363769531,293.1499938964844,293.1499938964844,278.45001220703125,33295.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573373317718506,3.5733962059021,8.520206051798596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.1640625,0.0,1429.764892578125,1895.4371337890625,0.0,4300.0,0.8861262798309326,1.0,0.0,3.0,1.0,0.0
18029640,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8095850944519043,0.3861757814884186,0.3510129451751709,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.946985125541687,0.6159378886222839,0.5852005481719971,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9678613543510436,0.656722366809845,0.4597373306751251,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8675926923751831,0.4814861714839935,0.4590762853622436,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7027547359466553,0.249043807387352,1.1405900716781616,284.9928894042969,284.95001220703125,299.2462463378906,295.694580078125,297.73974609375,297.2078857421875,284.9921569824219,1.0,0.6811609268188477,0.3495554327964782,0.3495554327964782,1.0,1.0,-3.5977232456207275,0.9349270462989808,2.6627960205078125,0.1198799908161163,0.9184590578079224,0.9184590578079224,0.0,214.8855133056641,219.0,69132.6875,0.0,3976.81005859375,1.0,278.4411315917969,283.0380859375,299.8878173828125,302.3128967285156,293.1499938964844,293.1499938964844,278.1499938964844,33611.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5951192378997803,3.595142364501953,8.624221550235234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.697265625,0.0,1455.3580322265625,1895.4371337890625,0.0,4300.0,0.8912425637245178,1.0,0.0,3.0,1.0,0.0
18029700,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8085782527923584,0.385642260313034,0.3507963716983795,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.945559024810791,0.6150803565979004,0.5846816301345825,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9674598574638368,0.6576212048530579,0.4606043994426727,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8666055202484131,0.4811041951179504,0.4589518904685974,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7020941376686096,0.2490118145942688,1.141133189201355,284.8804931640625,284.95001220703125,299.2587280273437,295.7013854980469,297.7411804199219,297.20587158203125,284.8812561035156,1.0,0.6816806197166443,0.3493852317333221,0.3493852317333221,1.0,1.0,-3.5983922481536865,0.9345827102661132,2.663809537887573,0.1195395961403846,0.8382040858268738,0.8382040858268738,0.0,215.7489013671875,219.0,69900.015625,0.0,3983.84765625,1.0,278.1996459960937,282.9104309082031,299.9339599609375,302.5223083496094,293.1499938964844,293.1499938964844,278.1499938964844,38275.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5469512939453125,3.5469746589660645,8.394672477152199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.3408203125,0.0,1438.06005859375,1895.4371337890625,0.0,4300.0,0.8817615509033203,1.0,0.0,3.0,1.0,0.0
18029760,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8067314028739929,0.3850683867931366,0.3502969741821289,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9431267380714417,0.6141647100448608,0.5838440656661987,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9661393761634828,0.6584986448287964,0.4612017869949341,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.86480712890625,0.4806539118289947,0.458566278219223,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7007192373275757,0.2489101141691208,1.1409670114517212,284.9151916503906,284.95001220703125,299.2724914550781,295.7088928222656,297.7423400878906,297.2030944824219,284.9156494140625,1.0,0.6821600794792175,0.3492020666599273,0.3492020666599273,1.0,1.0,-3.596839904785156,0.9335168600082396,2.663322925567627,0.1189149543642997,0.8448509573936462,0.8448509573936462,0.0,217.10792541503903,222.0,69683.3203125,0.0,3988.17578125,1.0,278.1584777832031,282.9382019042969,299.9406433105469,302.4653015136719,293.1499938964844,293.1499938964844,278.45001220703125,38218.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484560489654541,3.4845833778381348,8.101945354610507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.271484375,0.0,1372.6256103515625,1895.4371337890625,0.0,4300.0,0.8705279231071472,1.0,0.0,3.0,1.0,0.0
18029820,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8043306469917297,0.3848015964031219,0.3499611020088196,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.939746618270874,0.6132676601409912,0.5828856229782104,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9649240970611572,0.6613550186157227,0.4630694389343261,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8624365329742432,0.480507880449295,0.4583426713943481,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6989784836769104,0.2491266727447509,1.1418402194976809,284.9931640625,284.95001220703125,299.3034362792969,295.7257385253906,297.75244140625,297.2066955566406,284.992431640625,1.0,0.6834637522697449,0.3488357663154602,0.3488357663154602,1.0,1.0,-3.59830379486084,0.932793378829956,2.665510416030884,0.1179413124918937,0.9200677871704102,0.9200677871704102,0.0,219.2670135498047,225.0,69207.5546875,0.0,4005.26171875,1.0,278.441162109375,283.0368347167969,299.9115600585937,302.3403015136719,293.1499938964844,293.1499938964844,278.1499938964844,33583.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600050449371338,3.6000735759735107,8.647896265756572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.2861328125,0.0,1460.47216796875,1895.4371337890625,0.0,4300.0,0.8923214077949524,1.0,0.0,3.0,1.0,0.0
18029880,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8043306469917297,0.3848015964031219,0.3499611020088196,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.939746618270874,0.6132676601409912,0.5828856229782104,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9649240970611572,0.6613550186157227,0.4630694389343261,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8624365329742432,0.480507880449295,0.4583426713943481,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6989784836769104,0.2491266727447509,1.1418402194976809,284.9931640625,284.95001220703125,299.3034362792969,295.7257385253906,297.75244140625,297.2066955566406,284.992431640625,1.0,0.6834637522697449,0.3488357663154602,0.3488357663154602,1.0,1.0,-3.59830379486084,0.932793378829956,2.665510416030884,0.1179413124918937,0.9200677871704102,0.9200677871704102,0.0,219.2670135498047,225.0,69207.5546875,0.0,4005.26171875,1.0,278.441162109375,283.0368347167969,299.9115600585937,302.3403015136719,293.1499938964844,293.1499938964844,278.1499938964844,33583.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600050449371338,3.6000735759735107,8.647896265756572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.2861328125,0.0,1460.47216796875,1895.4371337890625,0.0,4300.0,0.8923214077949524,1.0,0.0,3.0,1.0,0.0
