time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029940,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8006609678268433,0.3836514055728912,0.3492310345172882,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.93483167886734,0.6114543676376343,0.581517219543457,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.96225106716156,0.6630845665931702,0.4645213186740875,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8589114546775818,0.4796294569969177,0.4578162133693695,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6962494850158691,0.2489429712295532,1.1421250104904177,284.9140625,284.95001220703125,299.33837890625,295.7447509765625,297.7569580078125,297.2015380859375,284.91412353515625,1.0,0.6848302483558655,0.3484694361686706,0.3484694361686706,1.0,1.0,-3.597243309020996,0.931282877922058,2.6659603118896484,0.1169481202960014,0.8454794883728027,0.8454794883728027,0.0,222.31085205078125,228.0,69788.2890625,0.0,4021.208740234375,1.0,278.15869140625,282.93505859375,299.96832275390625,302.4984741210937,293.1499938964844,293.1499938964844,278.45001220703125,38107.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4925310611724854,3.492553949356079,8.139052738442842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.8408203125,0.0,1380.021728515625,1895.4371337890625,0.0,4300.0,0.8720769882202148,1.0,0.0,3.0,1.0,0.0
18030000,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8006609678268433,0.3836514055728912,0.3492310345172882,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.93483167886734,0.6114543676376343,0.581517219543457,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.96225106716156,0.6630845665931702,0.4645213186740875,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8589114546775818,0.4796294569969177,0.4578162133693695,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6962494850158691,0.2489429712295532,1.1421250104904177,284.9140625,284.95001220703125,299.33837890625,295.7447509765625,297.7569580078125,297.2015380859375,284.91412353515625,1.0,0.6848302483558655,0.3484694361686706,0.3484694361686706,1.0,1.0,-3.597243309020996,0.931282877922058,2.6659603118896484,0.1169481202960014,0.8454794883728027,0.8454794883728027,0.0,222.31085205078125,228.0,69788.2890625,0.0,4021.208740234375,1.0,278.15869140625,282.93505859375,299.96832275390625,302.4984741210937,293.1499938964844,293.1499938964844,278.45001220703125,38107.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4925310611724854,3.492553949356079,8.139052738442842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.8408203125,0.0,1380.021728515625,1895.4371337890625,0.0,4300.0,0.8720769882202148,1.0,0.0,3.0,1.0,0.0
18030060,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.797919750213623,0.383353054523468,0.3488832712173462,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9309653639793396,0.6105247735977173,0.5805462598800659,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9605861902236938,0.6659140586853027,0.4663824737071991,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8562336564064026,0.479448527097702,0.4575763642787933,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6941930055618286,0.2491244971752166,1.1429104804992676,284.9936218261719,284.95001220703125,299.3766784667969,295.7655334472656,297.7688903808594,297.2050476074219,284.992919921875,1.0,0.6863082051277161,0.3481383919715881,0.3481383919715881,1.0,1.0,-3.59854507446289,0.9306161403656006,2.66792893409729,0.1160963773727417,0.921713650226593,0.921713650226593,0.0,224.8879852294922,231.0,69300.3359375,0.0,4040.455322265625,1.0,278.4410095214844,283.0354919433594,299.943115234375,302.3771057128906,293.1499938964844,293.1499938964844,278.1499938964844,33574.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605743646621704,3.605766773223877,8.675269782543182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.15234375,0.0,1466.5550537109375,1895.4371337890625,0.0,4300.0,0.8936187028884888,1.0,0.0,3.0,1.0,0.0
18030120,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.797919750213623,0.383353054523468,0.3488832712173462,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9309653639793396,0.6105247735977173,0.5805462598800659,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9605861902236938,0.6659140586853027,0.4663824737071991,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8562336564064026,0.479448527097702,0.4575763642787933,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6941930055618286,0.2491244971752166,1.1429104804992676,284.9936218261719,284.95001220703125,299.3766784667969,295.7655334472656,297.7688903808594,297.2050476074219,284.992919921875,1.0,0.6863082051277161,0.3481383919715881,0.3481383919715881,1.0,1.0,-3.59854507446289,0.9306161403656006,2.66792893409729,0.1160963773727417,0.921713650226593,0.921713650226593,0.0,224.8879852294922,231.0,69300.3359375,0.0,4040.455322265625,1.0,278.4410095214844,283.0354919433594,299.943115234375,302.3771057128906,293.1499938964844,293.1499938964844,278.1499938964844,33574.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605743646621704,3.605766773223877,8.675269782543182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.15234375,0.0,1466.5550537109375,1895.4371337890625,0.0,4300.0,0.8936187028884888,1.0,0.0,3.0,1.0,0.0
18030180,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7941730618476868,0.382180243730545,0.3481409847736358,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9259132742881776,0.608687698841095,0.5791640281677246,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9577247500419616,0.6676142811775208,0.4678220450878143,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8526818752288818,0.4785424768924713,0.4570324420928955,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6913791298866272,0.2489143460988998,1.1431128978729248,284.9140014648437,284.95001220703125,299.41766357421875,295.7876281738281,297.7749938964844,297.1998596191406,284.9140930175781,1.0,0.687750518321991,0.3478073477745056,0.3478073477745056,1.0,1.0,-3.597318649291992,0.9291664958000184,2.668152093887329,0.1152241751551628,0.8468353748321533,0.8468353748321533,0.0,228.1440887451172,234.0,69893.90625,0.0,4057.262451171875,1.0,278.1586303710937,282.9331359863281,300.0025329589844,302.5390930175781,293.1499938964844,293.1499938964844,278.45001220703125,38099.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499163150787353,3.4991862773895264,8.169993179762969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.0068359375,0.0,1386.8006591796875,1895.4371337890625,0.0,4300.0,0.873542070388794,1.0,0.0,3.0,1.0,0.0
18030240,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7941730618476868,0.382180243730545,0.3481409847736358,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9259132742881776,0.608687698841095,0.5791640281677246,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9577247500419616,0.6676142811775208,0.4678220450878143,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8526818752288818,0.4785424768924713,0.4570324420928955,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6913791298866272,0.2489143460988998,1.1431128978729248,284.9140014648437,284.95001220703125,299.41766357421875,295.7876281738281,297.7749938964844,297.1998596191406,284.9140930175781,1.0,0.687750518321991,0.3478073477745056,0.3478073477745056,1.0,1.0,-3.597318649291992,0.9291664958000184,2.668152093887329,0.1152241751551628,0.8468353748321533,0.8468353748321533,0.0,228.1440887451172,234.0,69893.90625,0.0,4057.262451171875,1.0,278.1586303710937,282.9331359863281,300.0025329589844,302.5390930175781,293.1499938964844,293.1499938964844,278.45001220703125,38099.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499163150787353,3.4991862773895264,8.169993179762969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.0068359375,0.0,1386.8006591796875,1895.4371337890625,0.0,4300.0,0.873542070388794,1.0,0.0,3.0,1.0,0.0
18030300,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7925066351890564,0.3819935321807861,0.3478266298770904,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9236346483230592,0.6081748604774475,0.5785199999809265,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9565290212631226,0.6689987182617188,0.4686173498630523,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8510918617248535,0.4784013032913208,0.4567795693874359,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6900997757911682,0.2489606589078903,1.1431329250335691,285.0146179199219,284.95001220703125,299.43896484375,295.7990417480469,297.7811889648437,297.2012023925781,285.0142517089844,1.0,0.688441812992096,0.3476418256759643,0.3476418256759643,1.0,1.0,-3.5968358516693115,0.9284870624542236,2.668348789215088,0.1146843880414962,0.919469118118286,0.919469118118286,0.0,229.6322326660156,234.0,69199.3515625,0.0,4065.15478515625,1.0,278.3981628417969,283.0491638183594,299.9720458984375,302.3532409667969,293.1499938964844,293.1499938964844,278.45001220703125,33767.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553474187850952,3.553496837615967,8.425576538684254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.7041015625,0.0,1412.1439208984375,1895.4371337890625,0.0,4300.0,0.8835973143577576,1.0,0.0,3.0,1.0,0.0
18030360,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7914257049560547,0.3818671703338623,0.3477762341499328,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.922045350074768,0.6077409982681274,0.578173041343689,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9559874534606934,0.6704346537590027,0.4696707427501678,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8500354886054993,0.4783412218093872,0.4567709565162658,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6893045902252197,0.2490774989128112,1.143815279006958,284.99365234375,284.95001220703125,299.4606628417969,295.8106384277344,297.7881774902344,297.20343017578125,284.9925231933594,1.0,0.689253032207489,0.34747976064682,0.34747976064682,1.0,1.0,-3.5984344482421875,0.9284549951553344,2.6699795722961426,0.1143826097249984,0.9235169887542723,0.9235169887542723,0.0,230.83155822753903,237.0,69413.7890625,0.0,4076.714599609375,1.0,278.4421081542969,283.0332946777344,299.97906494140625,302.42041015625,293.1499938964844,293.1499938964844,278.1499938964844,33477.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614727020263672,3.614750385284424,8.718551498532179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.9189453125,0.0,1475.5880126953125,1895.4371337890625,0.0,4300.0,0.895327091217041,1.0,0.0,3.0,1.0,0.0
18030420,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7877787351608276,0.380673348903656,0.3470252454280853,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9171751141548156,0.6058809757232666,0.5767800211906433,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9531453251838684,0.6721041798591614,0.4711002707481384,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.846625566482544,0.4774093329906463,0.456212043762207,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6865642070770264,0.2488481998443603,1.1439590454101562,284.91363525390625,284.95001220703125,299.5050048828125,295.83416748046875,297.7950744628906,297.1982116699219,284.9137878417969,1.0,0.6906982660293579,0.3471556305885315,0.3471556305885315,1.0,1.0,-3.597084045410156,0.9269888401031494,2.670095205307007,0.1135386228561401,0.8482096791267395,0.8482096791267395,0.0,234.1376953125,240.0,70007.0078125,0.0,4093.489990234375,1.0,278.1585998535156,282.93084716796875,300.0404052734375,302.58453369140625,293.1499938964844,293.1499938964844,278.45001220703125,38108.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506410837173462,3.5064339637756348,8.203872425838199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.923828125,0.0,1394.36474609375,1895.4371337890625,0.0,4300.0,0.8751552700996399,1.0,0.0,3.0,1.0,0.0
18030480,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7877787351608276,0.380673348903656,0.3470252454280853,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9171751141548156,0.6058809757232666,0.5767800211906433,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9531453251838684,0.6721041798591614,0.4711002707481384,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.846625566482544,0.4774093329906463,0.456212043762207,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6865642070770264,0.2488481998443603,1.1439590454101562,284.91363525390625,284.95001220703125,299.5050048828125,295.83416748046875,297.7950744628906,297.1982116699219,284.9137878417969,1.0,0.6906982660293579,0.3471556305885315,0.3471556305885315,1.0,1.0,-3.597084045410156,0.9269888401031494,2.670095205307007,0.1135386228561401,0.8482096791267395,0.8482096791267395,0.0,234.1376953125,240.0,70007.0078125,0.0,4093.489990234375,1.0,278.1585998535156,282.93084716796875,300.0404052734375,302.58453369140625,293.1499938964844,293.1499938964844,278.45001220703125,38108.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506410837173462,3.5064339637756348,8.203872425838199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.923828125,0.0,1394.36474609375,1895.4371337890625,0.0,4300.0,0.8751552700996399,1.0,0.0,3.0,1.0,0.0
18030540,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.785121738910675,0.3803435564041137,0.34665048122406,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9135071039199828,0.6049150228500366,0.5757761001586914,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9514515995979308,0.6749103665351868,0.4729425013065338,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8440958261489868,0.4771867394447326,0.4559343755245209,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6845571994781494,0.2489964514970779,1.1446045637130735,284.99468994140625,284.95001220703125,299.54998779296875,295.8578186035156,297.80877685546875,297.20184326171875,284.99395751953125,1.0,0.6921906471252441,0.3468315005302429,0.3468315005302429,1.0,1.0,-3.5980770587921143,0.9262501001358032,2.6718270778656006,0.11270722001791,0.9258034825325012,0.9258034825325012,0.0,236.8480529785156,243.0,69516.828125,0.0,4112.76904296875,1.0,278.4413146972656,283.0325622558594,300.01837158203125,302.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,33551.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619622468948364,3.619645833969116,8.742181876186805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.197265625,0.0,1481.4642333984375,1895.4371337890625,0.0,4300.0,0.8967503309249878,1.0,0.0,3.0,1.0,0.0
18030600,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.785121738910675,0.3803435564041137,0.34665048122406,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9135071039199828,0.6049150228500366,0.5757761001586914,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9514515995979308,0.6749103665351868,0.4729425013065338,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8440958261489868,0.4771867394447326,0.4559343755245209,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6845571994781494,0.2489964514970779,1.1446045637130735,284.99468994140625,284.95001220703125,299.54998779296875,295.8578186035156,297.80877685546875,297.20184326171875,284.99395751953125,1.0,0.6921906471252441,0.3468315005302429,0.3468315005302429,1.0,1.0,-3.5980770587921143,0.9262501001358032,2.6718270778656006,0.11270722001791,0.9258034825325012,0.9258034825325012,0.0,236.8480529785156,243.0,69516.828125,0.0,4112.76904296875,1.0,278.4413146972656,283.0325622558594,300.01837158203125,302.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,33551.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619622468948364,3.619645833969116,8.742181876186805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.197265625,0.0,1481.4642333984375,1895.4371337890625,0.0,4300.0,0.8967503309249878,1.0,0.0,3.0,1.0,0.0
18030660,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7815971970558167,0.3791358768939972,0.3458827435970306,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.908959150314331,0.6030422449111938,0.5743653774261475,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9486633539199828,0.676558256149292,0.4743537008762359,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8408372402191162,0.4762376248836517,0.4553551971912384,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.681911289691925,0.2487524896860122,1.144677996635437,284.9132385253906,284.95001220703125,299.5950012207031,295.88116455078125,297.8157958984375,297.1966552734375,284.91339111328125,1.0,0.6936184167861938,0.3465086817741394,0.3465086817741394,1.0,1.0,-3.596554040908813,0.9247352480888368,2.671818733215332,0.1118541210889816,0.849497377872467,0.849497377872467,0.0,240.17149353027344,246.0,70118.4921875,0.0,4129.18115234375,1.0,278.1585388183594,282.928466796875,300.0791320800781,302.6309814453125,293.1499938964844,293.1499938964844,278.45001220703125,38113.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5136849880218506,3.5137081146240234,8.237946076405933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.99609375,0.0,1401.95654296875,1895.4371337890625,0.0,4300.0,0.8767752647399902,1.0,0.0,3.0,1.0,0.0
18030720,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7815971970558167,0.3791358768939972,0.3458827435970306,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.908959150314331,0.6030422449111938,0.5743653774261475,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9486633539199828,0.676558256149292,0.4743537008762359,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8408372402191162,0.4762376248836517,0.4553551971912384,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.681911289691925,0.2487524896860122,1.144677996635437,284.9132385253906,284.95001220703125,299.5950012207031,295.88116455078125,297.8157958984375,297.1966552734375,284.91339111328125,1.0,0.6936184167861938,0.3465086817741394,0.3465086817741394,1.0,1.0,-3.596554040908813,0.9247352480888368,2.671818733215332,0.1118541210889816,0.849497377872467,0.849497377872467,0.0,240.17149353027344,246.0,70118.4921875,0.0,4129.18115234375,1.0,278.1585388183594,282.928466796875,300.0791320800781,302.6309814453125,293.1499938964844,293.1499938964844,278.45001220703125,38113.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5136849880218506,3.5137081146240234,8.237946076405933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.99609375,0.0,1401.95654296875,1895.4371337890625,0.0,4300.0,0.8767752647399902,1.0,0.0,3.0,1.0,0.0
18030780,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.779451310634613,0.3788793087005615,0.3455205857753753,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9061527252197266,0.6022753119468689,0.5734933614730835,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9472416639328004,0.678825855255127,0.475770503282547,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8388165831565857,0.4760556519031524,0.4550705254077911,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6802789568901062,0.248856782913208,1.1449906826019287,285.00048828125,284.95001220703125,299.63055419921875,295.8993835449219,297.8267822265625,297.1997985839844,284.9993896484375,1.0,0.6947677731513977,0.34625044465065,0.34625044465065,1.0,1.0,-3.59679913520813,0.9239800572395324,2.672819137573242,0.1111182495951652,0.9248688220977784,0.9248688220977784,0.0,242.390365600586,246.0,69544.7578125,0.0,4143.47412109375,1.0,278.43243408203125,283.03497314453125,300.0505065917969,302.4877014160156,293.1499938964844,293.1499938964844,278.45001220703125,33365.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6113297939300537,3.6113531589508057,8.70217093051906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.6943359375,0.0,1471.0701904296875,1895.4371337890625,0.0,4300.0,0.8945709466934204,1.0,0.0,3.0,1.0,0.0
18030840,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7790456414222717,0.3787937462329864,0.3454959988594055,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9056023955345154,0.6020681262016296,0.5733520984649658,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9470356702804564,0.679354190826416,0.4761867523193359,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8384296894073486,0.4760042428970337,0.4550654888153076,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6799852848052979,0.2488892078399658,1.1452676057815552,284.9949035644531,284.95001220703125,299.63934326171875,295.9038391113281,297.8293762207031,297.2004089355469,284.9941711425781,1.0,0.695092499256134,0.3461858630180359,0.3461858630180359,1.0,1.0,-3.597428321838379,0.923963725566864,2.67346453666687,0.111014574766159,0.927483320236206,0.927483320236206,0.0,242.88478088378903,249.0,69617.7265625,0.0,4148.17236328125,1.0,278.4413757324219,283.0307922363281,300.0566711425781,302.5121154785156,293.1499938964844,293.1499938964844,278.1499938964844,33558.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626340627670288,3.62636399269104,8.774663342592248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.2119140625,0.0,1488.8538818359375,1895.4371337890625,0.0,4300.0,0.898262619972229,1.0,0.0,3.0,1.0,0.0
18030900,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7776381373405457,0.3782061636447906,0.3452540934085846,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9038307070732116,0.6011605262756348,0.5728088617324829,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9460298418998718,0.680179238319397,0.4770326018333435,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8371257781982422,0.4755606055259704,0.4549079537391662,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6789527535438538,0.2487958371639251,1.1456515789031982,284.8794860839844,284.95001220703125,299.6610412597656,295.9147644042969,297.8329467773437,297.1981506347656,284.8799133300781,1.0,0.6958634257316589,0.3460244536399841,0.3460244536399841,1.0,1.0,-3.597781181335449,0.9235464334487916,2.674234628677368,0.1107100844383239,0.8454803824424744,0.8454803824424744,0.0,244.38357543945312,249.0,70426.1328125,0.0,4158.31005859375,1.0,278.1988830566406,282.8996276855469,300.1062927246094,302.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,38127.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.581822633743286,3.5818464756011963,8.560545552427357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.22265625,0.0,1474.25146484375,1895.4371337890625,0.0,4300.0,0.8894169926643372,1.0,0.0,3.0,1.0,0.0
18030960,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7756698131561279,0.3775713741779327,0.3447206914424896,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9015169143676758,0.6001877188682556,0.5719397068023682,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.944338321685791,0.6809738874435425,0.4775862395763397,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8353312015533447,0.4750441014766693,0.4544804990291595,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6774548888206482,0.248632863163948,1.1452975273132324,284.9134826660156,284.95001220703125,299.6823425292969,295.9253845214844,297.8358764648437,297.1952209472656,284.91412353515625,1.0,0.6965033411979675,0.3458757400512695,0.3458757400512695,1.0,1.0,-3.595821142196656,0.9224618077278136,2.6733593940734863,0.1101910322904586,0.8509685397148132,0.8509685397148132,0.0,246.20474243164065,252.0,70198.609375,0.0,4164.3212890625,1.0,278.158203125,282.92730712890625,300.1162414550781,302.6747436523437,293.1499938964844,293.1499938964844,278.45001220703125,38238.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517925500869751,3.517948627471924,8.257842409875593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.3896484375,0.0,1407.2742919921875,1895.4371337890625,0.0,4300.0,0.877921462059021,1.0,0.0,3.0,1.0,0.0
18031020,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7732160687446594,0.3772169351577759,0.3443183004856109,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8984289169311523,0.5992075204849243,0.5709158778190613,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.942768394947052,0.683753252029419,0.4794019162654876,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8330264091491699,0.4748022854328155,0.4541789591312408,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6756047010421753,0.2487598210573196,1.145833134651184,284.9949035644531,284.95001220703125,299.7232971191406,295.9454650878906,297.8486328125,297.19903564453125,284.994140625,1.0,0.6979584097862244,0.3455783128738403,0.3455783128738403,1.0,1.0,-3.596563577651977,0.921731173992157,2.674832582473755,0.1094104945659637,0.9288250207901,0.9288250207901,0.0,248.92237854003903,255.0,69703.0234375,0.0,4182.9951171875,1.0,278.44140625,283.02899169921875,300.091796875,302.5539245605469,293.1499938964844,293.1499938964844,278.1499938964844,33571.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632237195968628,3.63226056098938,8.803223181530484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.8642578125,0.0,1495.4140625,1895.4371337890625,0.0,4300.0,0.8995956182479858,1.0,0.0,3.0,1.0,0.0
18031080,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7732160687446594,0.3772169351577759,0.3443183004856109,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8984289169311523,0.5992075204849243,0.5709158778190613,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.942768394947052,0.683753252029419,0.4794019162654876,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8330264091491699,0.4748022854328155,0.4541789591312408,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6756047010421753,0.2487598210573196,1.145833134651184,284.9949035644531,284.95001220703125,299.7232971191406,295.9454650878906,297.8486328125,297.19903564453125,284.994140625,1.0,0.6979584097862244,0.3455783128738403,0.3455783128738403,1.0,1.0,-3.596563577651977,0.921731173992157,2.674832582473755,0.1094104945659637,0.9288250207901,0.9288250207901,0.0,248.92237854003903,255.0,69703.0234375,0.0,4182.9951171875,1.0,278.44140625,283.02899169921875,300.091796875,302.5539245605469,293.1499938964844,293.1499938964844,278.1499938964844,33571.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632237195968628,3.63226056098938,8.803223181530484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.8642578125,0.0,1495.4140625,1895.4371337890625,0.0,4300.0,0.8995956182479858,1.0,0.0,3.0,1.0,0.0
18031140,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7699703574180603,0.375980943441391,0.3435278534889221,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8945231437683105,0.5973200798034668,0.5694935917854309,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9401429891586304,0.6853391528129578,0.4807768166065216,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8300513029098511,0.4738312363624573,0.4535816609859466,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6731745600700378,0.2484921514987945,1.1458091735839844,284.9123229980469,284.95001220703125,299.7616271972656,295.963623046875,297.8538818359375,297.1938171386719,284.9125366210937,1.0,0.6993498802185059,0.3452808558940887,0.3452808558940887,1.0,1.0,-3.5948169231414795,0.9202308654785156,2.674586057662964,0.1086061596870422,0.8513354063034058,0.8513354063034058,0.0,252.2466278076172,258.0,70290.4375,0.0,4198.77978515625,1.0,278.1584167480469,282.92413330078125,300.1484069824219,302.7137451171875,293.1499938964844,293.1499938964844,278.45001220703125,38157.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525355577468872,3.525378942489624,8.292761322081788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.7197265625,0.0,1414.4588623046875,1895.4371337890625,0.0,4300.0,0.8794002532958984,1.0,0.0,3.0,1.0,0.0
18031200,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7699703574180603,0.375980943441391,0.3435278534889221,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8945231437683105,0.5973200798034668,0.5694935917854309,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9401429891586304,0.6853391528129578,0.4807768166065216,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8300513029098511,0.4738312363624573,0.4535816609859466,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6731745600700378,0.2484921514987945,1.1458091735839844,284.9123229980469,284.95001220703125,299.7616271972656,295.963623046875,297.8538818359375,297.1938171386719,284.9125366210937,1.0,0.6993498802185059,0.3452808558940887,0.3452808558940887,1.0,1.0,-3.5948169231414795,0.9202308654785156,2.674586057662964,0.1086061596870422,0.8513354063034058,0.8513354063034058,0.0,252.2466278076172,258.0,70290.4375,0.0,4198.77978515625,1.0,278.1584167480469,282.92413330078125,300.1484069824219,302.7137451171875,293.1499938964844,293.1499938964844,278.45001220703125,38157.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525355577468872,3.525378942489624,8.292761322081788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.7197265625,0.0,1414.4588623046875,1895.4371337890625,0.0,4300.0,0.8794002532958984,1.0,0.0,3.0,1.0,0.0
18031260,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.767622709274292,0.3756110668182373,0.3431153893470764,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.891544759273529,0.596329927444458,0.5684645771980286,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9386415481567384,0.6880894899368286,0.4825755655765533,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8278400897979736,0.473578006029129,0.4532723128795624,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6714063882827759,0.2486092448234558,1.146305799484253,284.99481201171875,284.95001220703125,299.79656982421875,295.9795227050781,297.8651123046875,297.1976318359375,284.9940795898437,1.0,0.7007865309715271,0.3450144231319427,0.3450144231319427,1.0,1.0,-3.59546446800232,0.9195675253868104,2.6758968830108643,0.1078999042510986,0.9296685457229614,0.9296685457229614,0.0,254.9609832763672,261.0,69760.78125,0.0,4217.18212890625,1.0,278.44146728515625,283.0274658203125,300.12109375,302.5884704589844,293.1499938964844,293.1499938964844,278.1499938964844,33592.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636512041091919,3.63653564453125,8.823956818559964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.6376953125,0.0,1500.2669677734375,1895.4371337890625,0.0,4300.0,0.9005690813064575,1.0,0.0,3.0,1.0,0.0
18031320,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.767622709274292,0.3756110668182373,0.3431153893470764,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.891544759273529,0.596329927444458,0.5684645771980286,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9386415481567384,0.6880894899368286,0.4825755655765533,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8278400897979736,0.473578006029129,0.4532723128795624,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6714063882827759,0.2486092448234558,1.146305799484253,284.99481201171875,284.95001220703125,299.79656982421875,295.9795227050781,297.8651123046875,297.1976318359375,284.9940795898437,1.0,0.7007865309715271,0.3450144231319427,0.3450144231319427,1.0,1.0,-3.59546446800232,0.9195675253868104,2.6758968830108643,0.1078999042510986,0.9296685457229614,0.9296685457229614,0.0,254.9609832763672,261.0,69760.78125,0.0,4217.18212890625,1.0,278.44146728515625,283.0274658203125,300.12109375,302.5884704589844,293.1499938964844,293.1499938964844,278.1499938964844,33592.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636512041091919,3.63653564453125,8.823956818559964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.6376953125,0.0,1500.2669677734375,1895.4371337890625,0.0,4300.0,0.9005690813064575,1.0,0.0,3.0,1.0,0.0
18031380,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7645086646080017,0.3743602633476257,0.3423126339912414,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8877732753753662,0.5944339632987976,0.5670351386070251,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.936093807220459,0.6896318793296814,0.4839233756065368,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8249678015708923,0.4725953042507171,0.4526650905609131,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6690778732299805,0.2483313232660293,1.1462396383285522,284.9118957519531,284.95001220703125,299.8275146484375,295.9927673339844,297.8684387207031,297.1923522949219,284.9120788574219,1.0,0.7021591067314148,0.3447479903697967,0.3447479903697967,1.0,1.0,-3.5935988426208496,0.9181316494941713,2.6754672527313232,0.107168361544609,0.8516810536384583,0.8516810536384583,0.0,258.28546142578125,264.0,70333.1171875,0.0,4232.62939453125,1.0,278.15838623046875,282.9224853515625,300.17364501953125,302.74346923828125,293.1499938964844,293.1499938964844,278.45001220703125,38187.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528661727905273,3.5286848545074463,8.308322207994934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.92578125,0.0,1418.1429443359375,1895.4371337890625,0.0,4300.0,0.8801577091217041,1.0,0.0,3.0,1.0,0.0
18031440,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7645086646080017,0.3743602633476257,0.3423126339912414,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8877732753753662,0.5944339632987976,0.5670351386070251,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.936093807220459,0.6896318793296814,0.4839233756065368,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8249678015708923,0.4725953042507171,0.4526650905609131,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6690778732299805,0.2483313232660293,1.1462396383285522,284.9118957519531,284.95001220703125,299.8275146484375,295.9927673339844,297.8684387207031,297.1923522949219,284.9120788574219,1.0,0.7021591067314148,0.3447479903697967,0.3447479903697967,1.0,1.0,-3.5935988426208496,0.9181316494941713,2.6754672527313232,0.107168361544609,0.8516810536384583,0.8516810536384583,0.0,258.28546142578125,264.0,70333.1171875,0.0,4232.62939453125,1.0,278.15838623046875,282.9224853515625,300.17364501953125,302.74346923828125,293.1499938964844,293.1499938964844,278.45001220703125,38187.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528661727905273,3.5286848545074463,8.308322207994934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.92578125,0.0,1418.1429443359375,1895.4371337890625,0.0,4300.0,0.8801577091217041,1.0,0.0,3.0,1.0,0.0
18031500,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7631270289421082,0.3741341829299927,0.3419627845287323,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8860688209533691,0.5938904881477356,0.5663625001907349,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9350509643554688,0.6909617185592651,0.4846710860729217,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8236694931983948,0.4724189937114715,0.4523776769638061,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6680181622505188,0.2483475655317306,1.1461186408996582,285.0141906738281,284.95001220703125,299.8412780761719,295.9982604980469,297.87274169921875,297.1937866210937,285.0140075683594,1.0,0.7028076648712158,0.3446147441864013,0.3446147441864013,1.0,1.0,-3.592770576477051,0.9174513816833496,2.675319194793701,0.1066862046718597,0.9250176548957824,0.9250176548957824,0.0,259.79559326171875,264.0,69597.8203125,0.0,4239.70361328125,1.0,278.3988647460937,283.0405578613281,300.13946533203125,302.5513000488281,293.1499938964844,293.1499938964844,278.45001220703125,33875.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58088493347168,3.580907821655273,8.55606401728437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.1318359375,0.0,1442.031005859375,1895.4371337890625,0.0,4300.0,0.8897997140884399,1.0,0.0,3.0,1.0,0.0
18031560,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7622459530830383,0.3739745914936065,0.3418807685375213,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8848859667778015,0.5934330821037292,0.565990686416626,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9346351623535156,0.6923459768295288,0.4856902956962585,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8228148818016052,0.472330242395401,0.4523402154445648,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6673755645751953,0.2484389394521713,1.1466832160949707,284.9938049316406,284.95001220703125,299.853759765625,296.0029296875,297.8774108886719,297.1961364746094,284.9926147460937,1.0,0.703574538230896,0.3444844484329223,0.3444844484329223,1.0,1.0,-3.594083547592163,0.9174312949180604,2.676652193069458,0.1064368337392807,0.9294498562812804,0.9294498562812804,0.0,261.006591796875,267.0,69787.8359375,0.0,4250.63916015625,1.0,278.4423522949219,283.0251770019531,300.1413879394531,302.61260986328125,293.1499938964844,293.1499938964844,278.1499938964844,33548.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640880107879639,3.6409037113189697,8.845167940307874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.275390625,0.0,1504.752197265625,1895.4371337890625,0.0,4300.0,0.901255190372467,1.0,0.0,3.0,1.0,0.0
18031620,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7592693567276001,0.3727054595947265,0.3410715162754059,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8812592029571533,0.5915246605873108,0.5645597577095032,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9321778416633606,0.6938320398330688,0.4870119094848633,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8200278282165527,0.4713338315486908,0.451728343963623,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6651537418365479,0.2481507807970047,1.1465916633605957,284.9120178222656,284.95001220703125,299.8746643066406,296.0096435546875,297.8780517578125,297.19073486328125,284.9125366210937,1.0,0.7049292922019958,0.3442238271236419,0.3442238271236419,1.0,1.0,-3.5921411514282227,0.9159920811653136,2.6761491298675537,0.1057004332542419,0.8518230319023132,0.8518230319023132,0.0,264.3234558105469,270.0,70317.6171875,0.0,4265.81005859375,1.0,278.1579284667969,282.9222412109375,300.1893920898437,302.7603759765625,293.1499938964844,293.1499938964844,278.45001220703125,38310.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527435541152954,3.527458667755127,8.30254919037543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.0751953125,0.0,1417.74658203125,1895.4371337890625,0.0,4300.0,0.880079448223114,1.0,0.0,3.0,1.0,0.0
18031680,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7592693567276001,0.3727054595947265,0.3410715162754059,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8812592029571533,0.5915246605873108,0.5645597577095032,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9321778416633606,0.6938320398330688,0.4870119094848633,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8200278282165527,0.4713338315486908,0.451728343963623,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6651537418365479,0.2481507807970047,1.1465916633605957,284.9120178222656,284.95001220703125,299.8746643066406,296.0096435546875,297.8780517578125,297.19073486328125,284.9125366210937,1.0,0.7049292922019958,0.3442238271236419,0.3442238271236419,1.0,1.0,-3.5921411514282227,0.9159920811653136,2.6761491298675537,0.1057004332542419,0.8518230319023132,0.8518230319023132,0.0,264.3234558105469,270.0,70317.6171875,0.0,4265.81005859375,1.0,278.1579284667969,282.9222412109375,300.1893920898437,302.7603759765625,293.1499938964844,293.1499938964844,278.45001220703125,38310.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527435541152954,3.527458667755127,8.30254919037543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.0751953125,0.0,1417.74658203125,1895.4371337890625,0.0,4300.0,0.880079448223114,1.0,0.0,3.0,1.0,0.0
18031740,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7570955157279968,0.3722985386848449,0.3406242728233337,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8784705996513367,0.5905071496963501,0.5635039210319519,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9307687878608704,0.6964945197105408,0.4887460172176361,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.817919135093689,0.4710536897182464,0.4513923525810241,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6635217070579529,0.2482482641935348,1.146997332572937,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.884033203125,297.19439697265625,284.9928283691406,1.0,0.7063243389129639,0.3439632058143616,0.3439632058143616,1.0,1.0,-3.5924952030181885,0.9152626991271972,2.677232503890991,0.1049441546201706,0.9289732575416564,0.9289732575416564,0.0,267.0458068847656,273.0,69754.578125,0.0,4283.47509765625,1.0,278.44146728515625,283.0249328613281,300.1515808105469,302.62261962890625,293.1499938964844,293.1499938964844,278.1499938964844,33659.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638160228729248,3.63818359375,8.831956392896245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.662109375,0.0,1502.5809326171875,1895.4371337890625,0.0,4300.0,0.9009811878204346,1.0,0.0,3.0,1.0,0.0
