time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031800,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7570955157279968,0.3722985386848449,0.3406242728233337,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8784705996513367,0.5905071496963501,0.5635039210319519,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9307687878608704,0.6964945197105408,0.4887460172176361,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.817919135093689,0.4710536897182464,0.4513923525810241,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6635217070579529,0.2482482641935348,1.146997332572937,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.884033203125,297.19439697265625,284.9928283691406,1.0,0.7063243389129639,0.3439632058143616,0.3439632058143616,1.0,1.0,-3.5924952030181885,0.9152626991271972,2.677232503890991,0.1049441546201706,0.9289732575416564,0.9289732575416564,0.0,267.0458068847656,273.0,69754.578125,0.0,4283.47509765625,1.0,278.44146728515625,283.0249328613281,300.1515808105469,302.62261962890625,293.1499938964844,293.1499938964844,278.1499938964844,33659.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638160228729248,3.63818359375,8.831956392896245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.662109375,0.0,1502.5809326171875,1895.4371337890625,0.0,4300.0,0.9009811878204346,1.0,0.0,3.0,1.0,0.0
18031860,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7542212009429932,0.3710147738456726,0.3397913575172424,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8749569058418274,0.5885890126228333,0.5620524287223816,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9283634424209596,0.6979240775108337,0.4900190830230713,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.815162181854248,0.4700463116168976,0.4507613778114319,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.661379337310791,0.2479506283998489,1.1468442678451538,284.91094970703125,284.95001220703125,299.8976745605469,296.01123046875,297.88134765625,297.18896484375,284.9111328125,1.0,0.7076544761657715,0.3437030911445617,0.3437030911445617,1.0,1.0,-3.590343713760376,0.9137634038925172,2.6765801906585693,0.1041603907942771,0.8504440784454346,0.8504440784454346,0.0,270.3715209960937,276.0,70269.921875,0.0,4298.11474609375,1.0,278.15838623046875,282.9209289550781,300.1921691894531,302.7622985839844,293.1499938964844,293.1499938964844,278.45001220703125,38273.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526621103286743,3.526644468307495,8.298716238641646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.916015625,0.0,1416.6234130859375,1895.4371337890625,0.0,4300.0,0.8797716498374939,1.0,0.0,3.0,1.0,0.0
18031920,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7542212009429932,0.3710147738456726,0.3397913575172424,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8749569058418274,0.5885890126228333,0.5620524287223816,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9283634424209596,0.6979240775108337,0.4900190830230713,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.815162181854248,0.4700463116168976,0.4507613778114319,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.661379337310791,0.2479506283998489,1.1468442678451538,284.91094970703125,284.95001220703125,299.8976745605469,296.01123046875,297.88134765625,297.18896484375,284.9111328125,1.0,0.7076544761657715,0.3437030911445617,0.3437030911445617,1.0,1.0,-3.590343713760376,0.9137634038925172,2.6765801906585693,0.1041603907942771,0.8504440784454346,0.8504440784454346,0.0,270.3715209960937,276.0,70269.921875,0.0,4298.11474609375,1.0,278.15838623046875,282.9209289550781,300.1921691894531,302.7622985839844,293.1499938964844,293.1499938964844,278.45001220703125,38273.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526621103286743,3.526644468307495,8.298716238641646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.916015625,0.0,1416.6234130859375,1895.4371337890625,0.0,4300.0,0.8797716498374939,1.0,0.0,3.0,1.0,0.0
18031980,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7523374557495117,0.3706496357917785,0.3393559455871582,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8725416660308838,0.5876873135566711,0.5610794425010681,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9271100163459778,0.700238049030304,0.4914855659008026,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8132834434509277,0.4697914123535156,0.4504271149635315,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6599616408348083,0.2480256408452987,1.147076964378357,284.9955749511719,284.95001220703125,299.8988037109375,296.0062561035156,297.883544921875,297.19219970703125,284.99481201171875,1.0,0.7088453769683838,0.3434741497039795,0.3434741497039795,1.0,1.0,-3.590283155441284,0.913011372089386,2.677271842956543,0.1034259423613548,0.9255160689353944,0.9255160689353944,0.0,272.7894287109375,276.0,69629.34375,0.0,4312.79541015625,1.0,278.4369201660156,283.0267333984375,300.146484375,302.6047058105469,293.1499938964844,293.1499938964844,278.45001220703125,33606.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625791311264038,3.62581467628479,8.772005344326317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.7783203125,0.0,1488.6148681640625,1895.4371337890625,0.0,4300.0,0.8980061411857605,1.0,0.0,3.0,1.0,0.0
18032040,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7521334886550903,0.3705841600894928,0.339329183101654,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8722680807113647,0.5875519514083862,0.5609850883483887,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9270036816596984,0.7005240321159363,0.4917157590389251,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8130767345428467,0.4697502255439758,0.4504154622554779,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6598167419433594,0.2480378597974777,1.1472159624099731,284.9926147460937,284.95001220703125,299.89849853515625,296.0052795410156,297.88360595703125,297.1924743652344,284.9918212890625,1.0,0.709027886390686,0.3434429466724396,0.3434429466724396,1.0,1.0,-3.5905683040618896,0.912997305393219,2.6775708198547363,0.1033682823181152,0.9270594716072084,0.9270594716072084,0.0,273.0920715332031,279.0,69665.2109375,0.0,4315.416015625,1.0,278.44146728515625,283.0244140625,300.1474914550781,302.6152648925781,293.1499938964844,293.1499938964844,278.1499938964844,33708.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633889675140381,3.633913278579712,8.811235261418915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.486328125,0.0,1498.2469482421875,1895.4371337890625,0.0,4300.0,0.900054395198822,1.0,0.0,3.0,1.0,0.0
18032100,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7509828805923462,0.3699564039707184,0.3390498757362366,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8708152770996094,0.5866181254386902,0.5604146718978882,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9261453747749328,0.7012194991111755,0.4924830198287964,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8119328022003174,0.4692761301994324,0.4502294063568115,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6589834094047546,0.2479187995195388,1.1474921703338623,284.8768615722656,284.95001220703125,299.8959350585937,296.00048828125,297.8807678222656,297.1900329589844,284.8773498535156,1.0,0.709746778011322,0.3433128893375397,0.3433128893375397,1.0,1.0,-3.590584516525269,0.9125797748565674,2.678004741668701,0.1030825227499008,0.843975841999054,0.843975841999054,0.0,274.59478759765625,279.0,70411.625,0.0,4324.67041015625,1.0,278.1987609863281,282.8937683105469,300.1840515136719,302.8154602050781,293.1499938964844,293.1499938964844,278.1499938964844,38344.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585195302963257,3.585219144821167,8.576674872529111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.1494140625,0.0,1479.4908447265625,1895.4371337890625,0.0,4300.0,0.8902958631515503,1.0,0.0,3.0,1.0,0.0
18032160,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7493728995323181,0.3692824244499206,0.3384824991226196,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8688843846321106,0.5856205821037292,0.559523344039917,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9246731996536256,0.701883852481842,0.4929454326629638,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8103351593017578,0.4687313735485077,0.4497754573822021,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6577655076980591,0.2477317601442337,1.1470296382904053,284.9113464355469,284.95001220703125,299.8912658691406,295.9943542480469,297.8769226074219,297.1869201660156,284.9119567871094,1.0,0.7103359699249268,0.3431957066059112,0.3431957066059112,1.0,1.0,-3.588284730911255,0.9114986062049866,2.676786184310913,0.1025832444429397,0.8490555882453918,0.8490555882453918,0.0,276.4136657714844,282.0,70124.09375,0.0,4329.6474609375,1.0,278.1581726074219,282.9226379394531,300.1803894042969,302.744140625,293.1499938964844,293.1499938964844,278.45001220703125,38431.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517552137374878,3.517575263977051,8.256089358837926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.20703125,0.0,1408.2803955078125,1895.4371337890625,0.0,4300.0,0.8779916167259216,1.0,0.0,3.0,1.0,0.0
18032220,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7473518252372742,0.3688258528709411,0.3379969894886017,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8662792444229126,0.5845611691474915,0.5584352612495422,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.923341691493988,0.7044114470481873,0.4945906400680542,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8082355856895447,0.4684188961982727,0.4494141936302185,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6562597155570984,0.2478087693452835,1.1473575830459597,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8748474121094,297.1903076171875,284.99041748046875,1.0,0.7116856575012207,0.3429613709449768,0.3429613709449768,1.0,1.0,-3.5883231163024902,0.9107601046562196,2.677562952041626,0.1018248796463012,0.923954963684082,0.923954963684082,0.0,279.14129638671875,285.0,69507.765625,0.0,4346.482421875,1.0,278.44140625,283.0243530273437,300.12701416015625,302.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33762.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6255812644958496,3.6256046295166016,8.770988983997086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.6982421875,0.0,1489.5394287109375,1895.4371337890625,0.0,4300.0,0.8982239961624146,1.0,0.0,3.0,1.0,0.0
18032280,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7473518252372742,0.3688258528709411,0.3379969894886017,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8662792444229126,0.5845611691474915,0.5584352612495422,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.923341691493988,0.7044114470481873,0.4945906400680542,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8082355856895447,0.4684188961982727,0.4494141936302185,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6562597155570984,0.2478087693452835,1.1473575830459597,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8748474121094,297.1903076171875,284.99041748046875,1.0,0.7116856575012207,0.3429613709449768,0.3429613709449768,1.0,1.0,-3.5883231163024902,0.9107601046562196,2.677562952041626,0.1018248796463012,0.923954963684082,0.923954963684082,0.0,279.14129638671875,285.0,69507.765625,0.0,4346.482421875,1.0,278.44140625,283.0243530273437,300.12701416015625,302.5872802734375,293.1499938964844,293.1499938964844,278.1499938964844,33762.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6255812644958496,3.6256046295166016,8.770988983997086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.6982421875,0.0,1489.5394287109375,1895.4371337890625,0.0,4300.0,0.8982239961624146,1.0,0.0,3.0,1.0,0.0
18032340,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7446833252906799,0.3675068020820617,0.3371277153491974,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8630087971687317,0.58261638879776,0.5569531321525574,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.92106831073761,0.705696702003479,0.4957629740238189,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8054623603820801,0.4673899412155151,0.4487585723400116,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6542853713035583,0.2474947124719619,1.1471216678619385,284.9104309082031,284.95001220703125,299.8500061035156,295.9559326171875,297.8635559082031,297.1846618652344,284.9105224609375,1.0,0.7129678130149841,0.3427270352840423,0.3427270352840423,1.0,1.0,-3.5858402252197266,0.9092472791671752,2.6765928268432617,0.101030096411705,0.8459505438804626,0.8459505438804626,0.0,282.4663391113281,288.0,69936.640625,0.0,4360.16748046875,1.0,278.1585388183594,282.9230651855469,300.1505432128906,302.70440673828125,293.1499938964844,293.1499938964844,278.45001220703125,38375.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508475542068481,3.508498430252075,8.213536375478725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.666015625,0.0,1398.42724609375,1895.4371337890625,0.0,4300.0,0.8758246302604675,1.0,0.0,3.0,1.0,0.0
18032400,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7446833252906799,0.3675068020820617,0.3371277153491974,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8630087971687317,0.58261638879776,0.5569531321525574,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.92106831073761,0.705696702003479,0.4957629740238189,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8054623603820801,0.4673899412155151,0.4487585723400116,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6542853713035583,0.2474947124719619,1.1471216678619385,284.9104309082031,284.95001220703125,299.8500061035156,295.9559326171875,297.8635559082031,297.1846618652344,284.9105224609375,1.0,0.7129678130149841,0.3427270352840423,0.3427270352840423,1.0,1.0,-3.5858402252197266,0.9092472791671752,2.6765928268432617,0.101030096411705,0.8459505438804626,0.8459505438804626,0.0,282.4663391113281,288.0,69936.640625,0.0,4360.16748046875,1.0,278.1585388183594,282.9230651855469,300.1505432128906,302.70440673828125,293.1499938964844,293.1499938964844,278.45001220703125,38375.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.508475542068481,3.508498430252075,8.213536375478725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.666015625,0.0,1398.42724609375,1895.4371337890625,0.0,4300.0,0.8758246302604675,1.0,0.0,3.0,1.0,0.0
18032460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7425634264945984,0.3668475151062011,0.3365372717380523,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8603160977363586,0.5813548564910889,0.5557574033737183,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9195635914802552,0.7079671025276184,0.4972912073135376,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8031682372093201,0.4668820202350616,0.448294460773468,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6526514887809753,0.2473746538162231,1.146955966949463,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.85626220703125,297.18609619140625,284.9882507324219,1.0,0.7142375111579895,0.3425246775150299,0.3425246775150299,1.0,1.0,-3.5847675800323486,0.908270001411438,2.6764976978302,0.100287988781929,0.9191185235977172,0.9191185235977172,0.0,285.337646484375,291.0,69258.3125,0.0,4374.87060546875,1.0,278.4413146972656,283.0249328613281,300.08868408203125,302.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,33841.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6120376586914062,3.612061023712158,8.705582672519085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.6455078125,0.0,1475.3592529296875,1895.4371337890625,0.0,4300.0,0.8952298164367676,1.0,0.0,3.0,1.0,0.0
18032520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7425634264945984,0.3668475151062011,0.3365372717380523,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8603160977363586,0.5813548564910889,0.5557574033737183,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9195635914802552,0.7079671025276184,0.4972912073135376,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8031682372093201,0.4668820202350616,0.448294460773468,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6526514887809753,0.2473746538162231,1.146955966949463,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.85626220703125,297.18609619140625,284.9882507324219,1.0,0.7142375111579895,0.3425246775150299,0.3425246775150299,1.0,1.0,-3.5847675800323486,0.908270001411438,2.6764976978302,0.100287988781929,0.9191185235977172,0.9191185235977172,0.0,285.337646484375,291.0,69258.3125,0.0,4374.87060546875,1.0,278.4413146972656,283.0249328613281,300.08868408203125,302.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,33841.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6120376586914062,3.612061023712158,8.705582672519085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.6455078125,0.0,1475.3592529296875,1895.4371337890625,0.0,4300.0,0.8952298164367676,1.0,0.0,3.0,1.0,0.0
18032580,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7394869327545166,0.3651195764541626,0.3353586196899414,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8566408753395081,0.578988254070282,0.5539427995681763,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9167386293411256,0.7087530493736267,0.4981717467308044,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7998781204223633,0.4654249846935272,0.4473030865192413,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6501578688621521,0.2465918958187103,1.144986271858215,284.90924072265625,284.95001220703125,299.7869873046875,295.90594482421875,297.84014892578125,297.17645263671875,284.9091491699219,1.0,0.7152436971664429,0.342322289943695,0.342322289943695,1.0,1.0,-3.578674554824829,0.9057625532150269,2.6729118824005127,0.0993173569440841,0.8408280611038208,0.8408280611038208,0.0,289.0364990234375,294.0,69578.2421875,0.0,4381.0634765625,1.0,278.1586608886719,282.9259948730469,300.1068115234375,302.6399230957031,293.1499938964844,293.1499938964844,278.45001220703125,38507.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488504648208618,3.488527536392212,8.12029668395553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.1220703125,0.0,1378.739013671875,1895.4371337890625,0.0,4300.0,0.8714919090270996,1.0,0.0,3.0,1.0,0.0
18032640,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7394869327545166,0.3651195764541626,0.3353586196899414,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8566408753395081,0.578988254070282,0.5539427995681763,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9167386293411256,0.7087530493736267,0.4981717467308044,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7998781204223633,0.4654249846935272,0.4473030865192413,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6501578688621521,0.2465918958187103,1.144986271858215,284.90924072265625,284.95001220703125,299.7869873046875,295.90594482421875,297.84014892578125,297.17645263671875,284.9091491699219,1.0,0.7152436971664429,0.342322289943695,0.342322289943695,1.0,1.0,-3.578674554824829,0.9057625532150269,2.6729118824005127,0.0993173569440841,0.8408280611038208,0.8408280611038208,0.0,289.0364990234375,294.0,69578.2421875,0.0,4381.0634765625,1.0,278.1586608886719,282.9259948730469,300.1068115234375,302.6399230957031,293.1499938964844,293.1499938964844,278.45001220703125,38507.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488504648208618,3.488527536392212,8.12029668395553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.1220703125,0.0,1378.739013671875,1895.4371337890625,0.0,4300.0,0.8714919090270996,1.0,0.0,3.0,1.0,0.0
18032700,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7380434274673462,0.3645915389060974,0.3347760140895843,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8549094200134277,0.5781384110450745,0.5530253052711487,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9154753088951112,0.7096254229545593,0.4986358880996704,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7983067035675049,0.4649455547332763,0.4467698335647583,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.648920476436615,0.2462861835956573,1.1435984373092651,285.0078125,284.95001220703125,299.7704772949219,295.8935241699219,297.8345947265625,297.1750793457031,285.007080078125,1.0,0.7156382203102112,0.3422210812568664,0.3422210812568664,1.0,1.0,-3.5751118659973145,0.9043578505516052,2.670754194259644,0.0986690521240234,0.9102327227592468,0.9102327227592468,0.0,290.7411804199219,294.0,68758.96875,0.0,4381.88720703125,1.0,278.39776611328125,283.0417785644531,300.0558776855469,302.4252319335937,293.1499938964844,293.1499938964844,278.45001220703125,34101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5364670753479004,3.536489725112915,8.345119795194478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.5654296875,0.0,1396.7254638671875,1895.4371337890625,0.0,4300.0,0.8800776600837708,1.0,0.0,3.0,1.0,0.0
18032760,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7369700074195862,0.3640898764133453,0.3344192802906036,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8535674214363098,0.5773284435272217,0.5523585677146912,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9146952033042908,0.7104770541191101,0.4993257820606231,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.797113299369812,0.4645079672336578,0.4464407861232757,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6479764580726624,0.2460113614797592,1.1426939964294434,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.8294372558594,297.1742248535156,284.9830017089844,1.0,0.7160976529121399,0.3421484529972076,0.3421484529972076,1.0,1.0,-3.57322645187378,0.9035462737083436,2.669680118560791,0.0982909873127937,0.9096422791481018,0.9096422791481018,0.0,292.161376953125,297.0,68815.21875,0.0,4385.4794921875,1.0,278.4419250488281,283.0258483886719,300.04180908203125,302.4621276855469,293.1499938964844,293.1499938964844,278.1499938964844,33938.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.588886976242065,3.5889101028442383,8.594346923018747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.6318359375,0.0,1451.06787109375,1895.4371337890625,0.0,4300.0,0.88982754945755,1.0,0.0,3.0,1.0,0.0
18032820,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7338412404060364,0.3621606528759002,0.3330365419387817,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.84989333152771,0.5747337937355042,0.5503036379814148,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9117777943611144,0.7108323574066162,0.4998944401741028,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.793724536895752,0.4628053605556488,0.4451920688152313,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6453075408935547,0.2449398636817932,1.1392855644226074,284.9091796875,284.95001220703125,299.7193298339844,295.85650634765625,297.8114929199219,297.162841796875,284.9092102050781,1.0,0.7167230248451233,0.34200319647789,0.34200319647789,1.0,1.0,-3.564181566238404,0.900327205657959,2.6638543605804443,0.0972414165735244,0.8337023854255676,0.8337023854255676,0.0,295.7998352050781,285.0,69022.6875,0.0,4383.30419921875,1.0,278.1589050292969,282.9332580566406,300.0585327148437,302.55712890625,293.1499938964844,293.1499938964844,278.45001220703125,38649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4553334712982178,3.4553561210632324,7.966604016473866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.650390625,0.0,1345.9537353515625,1895.4371337890625,0.0,4300.0,0.8642807602882385,1.0,0.0,3.0,1.0,0.0
18032880,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7338412404060364,0.3621606528759002,0.3330365419387817,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.84989333152771,0.5747337937355042,0.5503036379814148,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9117777943611144,0.7108323574066162,0.4998944401741028,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.793724536895752,0.4628053605556488,0.4451920688152313,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6453075408935547,0.2449398636817932,1.1392855644226074,284.9091796875,284.95001220703125,299.7193298339844,295.85650634765625,297.8114929199219,297.162841796875,284.9092102050781,1.0,0.7167230248451233,0.34200319647789,0.34200319647789,1.0,1.0,-3.564181566238404,0.900327205657959,2.6638543605804443,0.0972414165735244,0.8337023854255676,0.8337023854255676,0.0,295.7998352050781,285.0,69022.6875,0.0,4383.30419921875,1.0,278.1589050292969,282.9332580566406,300.0585327148437,302.55712890625,293.1499938964844,293.1499938964844,278.45001220703125,38649.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4553334712982178,3.4553561210632324,7.966604016473866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.650390625,0.0,1345.9537353515625,1895.4371337890625,0.0,4300.0,0.8642807602882385,1.0,0.0,3.0,1.0,0.0
18032940,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7348854541778564,0.3609850704669952,0.331699013710022,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.851246178150177,0.5728933215141296,0.5482731461524963,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.915244996547699,0.7122288346290588,0.5006072521209717,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7952701449394226,0.4617063403129577,0.4438758492469787,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6462795734405518,0.2441608607769012,1.1347156763076782,284.9810485839844,284.95001220703125,299.6839904785156,295.8319702148437,297.7996826171875,297.159912109375,284.9803161621094,1.0,0.7131731510162354,0.3418579399585724,0.3418579399585724,1.0,1.0,-3.553905487060547,0.8967400193214417,2.65716552734375,0.0959666147828102,0.8988890051841736,0.8988890051841736,0.0,291.67779541015625,273.0,68182.34375,0.0,4330.724609375,1.0,278.4408264160156,283.0317687988281,299.99249267578125,302.37371826171875,293.1499938964844,293.1499938964844,278.75,34189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549934864044189,3.549957752227783,8.408801477344241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.71875,0.0,1411.4920654296875,1895.4371337890625,0.0,4300.0,0.8814998865127563,1.0,0.0,3.0,1.0,0.0
18033000,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7348854541778564,0.3609850704669952,0.331699013710022,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.851246178150177,0.5728933215141296,0.5482731461524963,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.915244996547699,0.7122288346290588,0.5006072521209717,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7952701449394226,0.4617063403129577,0.4438758492469787,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6462795734405518,0.2441608607769012,1.1347156763076782,284.9810485839844,284.95001220703125,299.6839904785156,295.8319702148437,297.7996826171875,297.159912109375,284.9803161621094,1.0,0.7131731510162354,0.3418579399585724,0.3418579399585724,1.0,1.0,-3.553905487060547,0.8967400193214417,2.65716552734375,0.0959666147828102,0.8988890051841736,0.8988890051841736,0.0,291.67779541015625,273.0,68182.34375,0.0,4330.724609375,1.0,278.4408264160156,283.0317687988281,299.99249267578125,302.37371826171875,293.1499938964844,293.1499938964844,278.75,34189.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549934864044189,3.549957752227783,8.408801477344241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.71875,0.0,1411.4920654296875,1895.4371337890625,0.0,4300.0,0.8814998865127563,1.0,0.0,3.0,1.0,0.0
18033060,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7383708953857422,0.3599648475646972,0.3304826617240906,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8555408120155334,0.57122802734375,0.5463903546333313,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9225231409072876,0.7137322425842285,0.5014192461967468,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.799718976020813,0.4607891738414764,0.4426867067813873,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6494981646537781,0.2435379922389984,1.1303595304489136,285.020751953125,284.95001220703125,299.64776611328125,295.8075561523437,297.789306640625,297.158935546875,285.0175476074219,1.0,0.7079567313194275,0.3418110907077789,0.3418110907077789,1.0,1.0,-3.544483423233032,0.8937146663665771,2.650768756866455,0.0950813516974449,0.9798071384429932,0.9798071384429932,0.0,283.46142578125,261.0,67671.8046875,0.0,4255.89599609375,1.0,278.74237060546875,283.0987243652344,299.95172119140625,302.28570556640625,293.1499938964844,293.1499938964844,278.45001220703125,31959.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7169508934021,3.7169747352600098,9.218641139341344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.1220703125,0.0,1578.1541748046875,1895.4371337890625,0.0,4300.0,0.9171384572982788,1.0,0.0,3.0,1.0,0.0
18033120,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7383708953857422,0.3599648475646972,0.3304826617240906,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8555408120155334,0.57122802734375,0.5463903546333313,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9225231409072876,0.7137322425842285,0.5014192461967468,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.799718976020813,0.4607891738414764,0.4426867067813873,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6494981646537781,0.2435379922389984,1.1303595304489136,285.020751953125,284.95001220703125,299.64776611328125,295.8075561523437,297.789306640625,297.158935546875,285.0175476074219,1.0,0.7079567313194275,0.3418110907077789,0.3418110907077789,1.0,1.0,-3.544483423233032,0.8937146663665771,2.650768756866455,0.0950813516974449,0.9798071384429932,0.9798071384429932,0.0,283.46142578125,261.0,67671.8046875,0.0,4255.89599609375,1.0,278.74237060546875,283.0987243652344,299.95172119140625,302.28570556640625,293.1499938964844,293.1499938964844,278.45001220703125,31959.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7169508934021,3.7169747352600098,9.218641139341344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.1220703125,0.0,1578.1541748046875,1895.4371337890625,0.0,4300.0,0.9171384572982788,1.0,0.0,3.0,1.0,0.0
18033180,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7416512966156006,0.3577663898468017,0.3285014927387237,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8598261475563049,0.5683153867721558,0.5436770915985107,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9297006130218506,0.7134002447128296,0.5012589693069458,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.804099440574646,0.4588081538677215,0.4407989382743835,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6526921391487122,0.2422922998666763,1.1241753101348877,284.8863830566406,284.95001220703125,299.6122131347656,295.7842102050781,297.7695007324219,297.1454162597656,284.8876953125,1.0,0.7017160654067993,0.3417661190032959,0.3417661190032959,1.0,1.0,-3.528947114944458,0.8888375163078308,2.6401095390319824,0.0938671827316284,0.8655931353569031,0.8655931353569031,0.0,274.76544189453125,261.0,68108.421875,0.0,4162.55419921875,1.0,278.4582824707031,282.9540710449219,299.98321533203125,302.4217224121094,293.1499938964844,293.1499938964844,278.45001220703125,38590.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619216203689575,3.619240283966065,8.740219072933542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.845703125,0.0,1518.4061279296875,1895.4371337890625,0.0,4300.0,0.9003600478172302,1.0,0.0,3.0,1.0,0.0
18033240,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7417855858802795,0.3576818406581878,0.3284029960632324,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.860005795955658,0.5681989192962646,0.543544590473175,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9300021529197692,0.713399350643158,0.5012363195419312,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8042808771133423,0.4587277770042419,0.4407026171684265,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6528222560882568,0.2422385215759277,1.1238576173782349,284.88800048828125,284.95001220703125,299.6107177734375,295.78326416015625,297.76873779296875,297.1449279785156,284.8890686035156,1.0,0.7014307379722595,0.3417642414569855,0.3417642414569855,1.0,1.0,-3.5281436443328857,0.8885871767997742,2.639556646347046,0.0937951281666755,0.8649951219558716,0.8649951219558716,0.0,274.3887023925781,249.0,68081.25,0.0,4158.18896484375,1.0,278.4571533203125,282.9555358886719,299.98162841796875,302.416015625,293.1499938964844,293.1499938964844,278.75,38550.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615875005722046,3.615899324417114,8.724089752831787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.30859375,0.0,1514.43994140625,1895.4371337890625,0.0,4300.0,0.8996124267578125,1.0,0.0,3.0,1.0,0.0
18033300,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7439093589782715,0.3569736182689667,0.3273517191410064,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.862737238407135,0.567101776599884,0.5420740246772766,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9344097375869752,0.7138902544975281,0.5011667609214783,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8069962859153748,0.4580182135105133,0.4396410286426544,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6548032164573669,0.2417284846305847,1.1201642751693726,284.9959411621094,284.95001220703125,299.5919494628906,295.7711181640625,297.761962890625,297.1427001953125,284.99627685546875,1.0,0.6978229284286499,0.3417408168315887,0.3417408168315887,1.0,1.0,-3.5192997455596924,0.8858241438865662,2.633475542068481,0.0929390043020248,0.9350818395614624,0.9350818395614624,0.0,269.2786865234375,249.0,67082.390625,0.0,4104.47119140625,1.0,278.70074462890625,283.0823669433594,299.9280090332031,302.19122314453125,293.1499938964844,293.1499938964844,278.75,34479.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654954671859741,3.6549785137176514,8.913685292100126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.765625,0.0,1527.296875,1895.4371337890625,0.0,4300.0,0.9067505598068236,1.0,0.0,3.0,1.0,0.0
18033360,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7468063235282898,0.3563967645168304,0.3266239166259765,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8663156628608704,0.5661506056785583,0.5409548282623291,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9398547410964966,0.7145170569419861,0.5014500021934509,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8104277849197388,0.4574456214904785,0.4388698041439056,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6574415564537048,0.2413177490234375,1.1172091960906982,284.9781799316406,284.95001220703125,299.572998046875,295.759033203125,297.75665283203125,297.1421813964844,284.976806640625,1.0,0.6942228078842163,0.3417818546295166,0.3417818546295166,1.0,1.0,-3.5129339694976807,0.8840030431747437,2.6289308071136475,0.092523880302906,0.9359005689620972,0.9359005689620972,0.0,263.5906066894531,237.0,67045.3359375,0.0,4053.899658203125,1.0,278.7429504394531,283.0716552734375,299.9117431640625,302.2190856933594,293.1499938964844,293.1499938964844,278.45001220703125,34169.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70297122001648,3.702995538711548,9.149428592536424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.3203125,0.0,1579.0062255859375,1895.4371337890625,0.0,4300.0,0.9156153202056884,1.0,0.0,3.0,1.0,0.0
18033420,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7521775960922241,0.35435351729393,0.3246008455753326,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8731256127357483,0.5633124709129333,0.5381045341491699,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9499263763427734,0.714440107345581,0.5013060569763184,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8167141079902649,0.4555272459983825,0.4368457496166229,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6624830961227417,0.2400529831647873,1.1101740598678589,284.8961486816406,284.95001220703125,299.53466796875,295.7348937988281,297.7388916015625,297.13201904296875,284.8968811035156,1.0,0.6866269111633301,0.3418639302253723,0.3418639302253723,1.0,1.0,-3.496010065078736,0.8790991902351379,2.616910934448242,0.0915308892726898,0.846221923828125,0.846221923828125,0.0,252.6349029541016,225.0,67118.484375,0.0,3945.154052734375,1.0,278.4578552246094,282.97625732421875,299.92724609375,302.3023376464844,293.1499938964844,293.1499938964844,278.75,39359.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549450397491455,3.549474000930786,8.406506140090642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.3125,0.0,1448.5975341796875,1895.4371337890625,0.0,4300.0,0.8857594728469849,1.0,0.0,3.0,1.0,0.0
18033480,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7521775960922241,0.35435351729393,0.3246008455753326,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8731256127357483,0.5633124709129333,0.5381045341491699,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9499263763427734,0.714440107345581,0.5013060569763184,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8167141079902649,0.4555272459983825,0.4368457496166229,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6624830961227417,0.2400529831647873,1.1101740598678589,284.8961486816406,284.95001220703125,299.53466796875,295.7348937988281,297.7388916015625,297.13201904296875,284.8968811035156,1.0,0.6866269111633301,0.3418639302253723,0.3418639302253723,1.0,1.0,-3.496010065078736,0.8790991902351379,2.616910934448242,0.0915308892726898,0.846221923828125,0.846221923828125,0.0,252.6349029541016,225.0,67118.484375,0.0,3945.154052734375,1.0,278.4578552246094,282.97625732421875,299.92724609375,302.3023376464844,293.1499938964844,293.1499938964844,278.75,39359.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.549450397491455,3.549474000930786,8.406506140090642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.3125,0.0,1448.5975341796875,1895.4371337890625,0.0,4300.0,0.8857594728469849,1.0,0.0,3.0,1.0,0.0
18033540,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7591466307640076,0.3531880974769592,0.3229570686817169,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8817098140716553,0.5613721609115601,0.5356419682502747,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.961558163166046,0.7156187295913696,0.5016075372695923,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.824293851852417,0.4543495774269104,0.4351209700107574,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.668861448764801,0.2391905337572097,1.1036927700042725,284.98223876953125,284.95001220703125,299.4958190917969,295.7108459472656,297.7284545898437,297.1316223144531,284.9814453125,1.0,0.678872287273407,0.341946005821228,0.341946005821228,1.0,1.0,-3.4815549850463867,0.8749509453773499,2.6066040992736816,0.0905486196279525,0.9180110692977904,0.9180110692977904,0.0,240.78843688964844,213.0,66127.75,0.0,3838.271484375,1.0,278.7415771484375,283.0885314941406,299.85552978515625,302.10369873046875,293.1499938964844,293.1499938964844,278.45001220703125,34338.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6362249851226807,3.636248588562012,8.822563017929497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.4677734375,0.0,1505.514892578125,1895.4371337890625,0.0,4300.0,0.9010046124458312,1.0,0.0,3.0,1.0,0.0
18033600,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7591466307640076,0.3531880974769592,0.3229570686817169,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8817098140716553,0.5613721609115601,0.5356419682502747,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.961558163166046,0.7156187295913696,0.5016075372695923,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.824293851852417,0.4543495774269104,0.4351209700107574,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.668861448764801,0.2391905337572097,1.1036927700042725,284.98223876953125,284.95001220703125,299.4958190917969,295.7108459472656,297.7284545898437,297.1316223144531,284.9814453125,1.0,0.678872287273407,0.341946005821228,0.341946005821228,1.0,1.0,-3.4815549850463867,0.8749509453773499,2.6066040992736816,0.0905486196279525,0.9180110692977904,0.9180110692977904,0.0,240.78843688964844,213.0,66127.75,0.0,3838.271484375,1.0,278.7415771484375,283.0885314941406,299.85552978515625,302.10369873046875,293.1499938964844,293.1499938964844,278.45001220703125,34338.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6362249851226807,3.636248588562012,8.822563017929497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.4677734375,0.0,1505.514892578125,1895.4371337890625,0.0,4300.0,0.9010046124458312,1.0,0.0,3.0,1.0,0.0
