time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033660,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7657591700553894,0.3512820899486542,0.321069061756134,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8899081945419312,0.5587024688720703,0.5329626798629761,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9717798233032228,0.7154768705368042,0.5014306902885437,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.831425130367279,0.452559232711792,0.4332299530506134,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6750223636627197,0.2380097210407257,1.0970792770385742,284.9032897949219,284.95001220703125,299.4587097167969,295.6882019042969,297.71240234375,297.12310791015625,284.9034729003906,1.0,0.6713666319847107,0.342086911201477,0.342086911201477,1.0,1.0,-3.465627670288086,0.8705167770385742,2.595110893249512,0.0898037627339363,0.837296187877655,0.837296187877655,0.0,230.0221405029297,213.0,66241.859375,0.0,3734.9892578125,1.0,278.4603576660156,282.9950866699219,299.8725891113281,302.1933288574219,293.1499938964844,293.1499938964844,278.45001220703125,39240.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4916751384735107,3.491698265075684,8.135063467307191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.7099609375,0.0,1387.2513427734375,1895.4371337890625,0.0,4300.0,0.8730303049087524,1.0,0.0,3.0,1.0,0.0
18033720,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7661508321762085,0.3511815071105957,0.3209480941295624,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8903942108154297,0.5585558414459229,0.5327931046485901,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.972360610961914,0.7154866456985474,0.501409649848938,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8318462371826172,0.4524610340595245,0.4331075549125671,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6753851771354675,0.2379418164491653,1.096651554107666,284.9037475585937,284.95001220703125,299.4565124511719,295.6868591308594,297.7115783691406,297.12274169921875,284.9039611816406,1.0,0.6709160208702087,0.3420951664447784,0.3420951664447784,1.0,1.0,-3.4645910263061523,0.8702259063720703,2.594365119934082,0.0897423923015594,0.8358951807022095,0.8358951807022095,0.0,229.3965759277344,201.0,66201.5078125,0.0,3728.74365234375,1.0,278.45867919921875,282.9957275390625,299.8701171875,302.1857604980469,293.1499938964844,293.1499938964844,278.75,39163.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487176418304444,3.487199544906616,8.114114393720229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.9169921875,0.0,1382.0675048828125,1895.4371337890625,0.0,4300.0,0.8717871308326721,1.0,0.0,3.0,1.0,0.0
18033780,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7748789191246033,0.3499503433704376,0.3192669451236725,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9009143114089966,0.5565272569656372,0.5302726626396179,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9839938282966614,0.7164816856384277,0.501606822013855,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8409742712974548,0.4512181878089905,0.4313429892063141,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6833116412162781,0.2370323985815048,1.0900222063064575,284.98193359375,284.95001220703125,299.4169006347656,295.6629638671875,297.7011413574219,297.1224670410156,284.9811096191406,1.0,0.6628737449645996,0.3422442972660064,0.3422442972660064,1.0,1.0,-3.449671745300293,0.866132915019989,2.583538770675659,0.0889353975653648,0.9043025374412536,0.9043025374412536,0.0,217.3990020751953,189.0,65258.2421875,0.0,3621.611328125,1.0,278.7410888671875,283.10064697265625,299.7991638183594,301.9912414550781,293.1499938964844,293.1499938964844,278.45001220703125,34280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578033685684204,3.578056812286377,8.54244490255951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.3466796875,0.0,1441.9530029296875,1895.4371337890625,0.0,4300.0,0.8878526091575623,1.0,0.0,3.0,1.0,0.0
18033840,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7748789191246033,0.3499503433704376,0.3192669451236725,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9009143114089966,0.5565272569656372,0.5302726626396179,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9839938282966614,0.7164816856384277,0.501606822013855,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8409742712974548,0.4512181878089905,0.4313429892063141,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6833116412162781,0.2370323985815048,1.0900222063064575,284.98193359375,284.95001220703125,299.4169006347656,295.6629638671875,297.7011413574219,297.1224670410156,284.9811096191406,1.0,0.6628737449645996,0.3422442972660064,0.3422442972660064,1.0,1.0,-3.449671745300293,0.866132915019989,2.583538770675659,0.0889353975653648,0.9043025374412536,0.9043025374412536,0.0,217.3990020751953,189.0,65258.2421875,0.0,3621.611328125,1.0,278.7410888671875,283.10064697265625,299.7991638183594,301.9912414550781,293.1499938964844,293.1499938964844,278.45001220703125,34280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578033685684204,3.578056812286377,8.54244490255951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.3466796875,0.0,1441.9530029296875,1895.4371337890625,0.0,4300.0,0.8878526091575623,1.0,0.0,3.0,1.0,0.0
18033900,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7794587016105652,0.348941445350647,0.3183699250221252,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9064870476722716,0.5551084876060486,0.5289584994316101,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9894993901252748,0.7163456082344055,0.5016016960144043,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8458025455474854,0.450273722410202,0.4304307103157043,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6874940991401672,0.2364117205142974,1.0867239236831665,284.8697509765625,284.95001220703125,299.39697265625,295.6510314941406,297.6929016113281,297.1183776855469,284.8707580566406,1.0,0.6588348150253296,0.3423188626766205,0.3423188626766205,1.0,1.0,-3.441948413848877,0.8639981746673584,2.5779502391815186,0.0886210054159164,0.8206568360328674,0.8206568360328674,0.0,211.5326385498047,189.0,65729.1953125,0.0,3568.51220703125,1.0,278.5002746582031,282.97808837890625,299.8273010253906,302.1630859375,293.1499938964844,293.1499938964844,278.45001220703125,39411.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.507542848587036,3.507566213607788,8.209170232476026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.7099609375,0.0,1404.9061279296875,1895.4371337890625,0.0,4300.0,0.8736591339111328,1.0,0.0,3.0,1.0,0.0
18033960,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.783690333366394,0.347901701927185,0.3172091543674469,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9119833111763,0.553641140460968,0.5273467302322388,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9943757653236388,0.7161943316459656,0.5012916326522827,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8503739833831787,0.4492733776569366,0.4292676150798797,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6913836002349854,0.2357318848371505,1.0827279090881348,284.9079284667969,284.95001220703125,299.37701416015625,295.6391296386719,297.6843566894531,297.1138610839844,284.9081420898437,1.0,0.6546466946601868,0.3424259126186371,0.3424259126186371,1.0,1.0,-3.4320363998413086,0.8612886071205139,2.5707478523254395,0.0881587415933609,0.8268946409225464,0.8268946409225464,0.0,205.94989013671875,177.0,65290.99609375,0.0,3512.10888671875,1.0,278.4588317871094,283.0127258300781,299.8138732910156,302.0708923339844,293.1499938964844,293.1499938964844,278.75,39122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.426811456680298,3.4268341064453125,7.835626547603169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.74609375,0.0,1320.681640625,1895.4371337890625,0.0,4300.0,0.8585813045501709,1.0,0.0,3.0,1.0,0.0
18034020,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7932085990905762,0.3465652763843536,0.3155032992362976,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9245733618736268,0.5514782071113586,0.5247747898101807,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.7174258232116699,0.4926765859127044,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8605319261550903,0.4479170441627502,0.4274686276912689,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6998810768127441,0.2347259670495987,1.0759831666946411,284.9758605957031,284.95001220703125,299.3370056152344,295.6153259277344,297.6745910644531,297.1147155761719,284.9752197265625,1.0,0.6459718346595764,0.3426400125026703,0.3426400125026703,1.0,1.0,-3.4104812145233154,0.8553282618522644,2.5551528930664062,0.0874103531241417,0.887566089630127,0.887566089630127,0.0,194.93603515625,165.0,64300.0546875,0.0,3392.869384765625,1.0,278.7405700683594,283.109130859375,299.7425231933594,301.87615966796875,293.1499938964844,293.1499938964844,279.04998779296875,34448.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517972230911255,3.517994880676269,8.258061825472396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.833984375,0.0,1379.992919921875,1895.4371337890625,0.0,4300.0,0.8744358420372009,1.0,0.0,3.0,1.0,0.0
18034080,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7932085990905762,0.3465652763843536,0.3155032992362976,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9245733618736268,0.5514782071113586,0.5247747898101807,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.7174258232116699,0.4926765859127044,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8605319261550903,0.4479170441627502,0.4274686276912689,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6998810768127441,0.2347259670495987,1.0759831666946411,284.9758605957031,284.95001220703125,299.3370056152344,295.6153259277344,297.6745910644531,297.1147155761719,284.9752197265625,1.0,0.6459718346595764,0.3426400125026703,0.3426400125026703,1.0,1.0,-3.4104812145233154,0.8553282618522644,2.5551528930664062,0.0874103531241417,0.887566089630127,0.887566089630127,0.0,194.93603515625,165.0,64300.0546875,0.0,3392.869384765625,1.0,278.7405700683594,283.109130859375,299.7425231933594,301.87615966796875,293.1499938964844,293.1499938964844,279.04998779296875,34448.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517972230911255,3.517994880676269,8.258061825472396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.833984375,0.0,1379.992919921875,1895.4371337890625,0.0,4300.0,0.8744358420372009,1.0,0.0,3.0,1.0,0.0
18034140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8105047941207886,0.3451940417289734,0.3137102425098419,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9476325511932372,0.5493437647819519,0.5221647620201111,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7237486243247986,0.4597947895526886,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8794044256210327,0.4465702772140503,0.4255969524383545,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7150900959968567,0.2337502837181091,1.068606734275818,284.9866943359375,284.95001220703125,299.2969055175781,295.5915832519531,297.6797790527344,297.1368713378906,284.98516845703125,1.0,0.6374161839485168,0.3428540825843811,0.3428540825843811,1.0,1.0,-3.4038026332855225,0.855072021484375,2.5487306118011475,0.0630834400653839,0.9390780925750732,0.9390780925750732,0.0,177.81529235839844,153.0,63271.03125,0.0,3230.485595703125,1.0,279.0411682128906,283.16143798828125,299.6935729980469,301.7471618652344,293.1499938964844,293.1499938964844,278.75,32968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618728637695312,3.6618964672088623,8.947461651587219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.0029296875,0.0,1523.6585693359375,1895.4371337890625,0.0,4300.0,0.9049683809280396,1.0,0.0,3.0,1.0,0.0
18034200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8105047941207886,0.3451940417289734,0.3137102425098419,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9476325511932372,0.5493437647819519,0.5221647620201111,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7237486243247986,0.4597947895526886,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8794044256210327,0.4465702772140503,0.4255969524383545,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7150900959968567,0.2337502837181091,1.068606734275818,284.9866943359375,284.95001220703125,299.2969055175781,295.5915832519531,297.6797790527344,297.1368713378906,284.98516845703125,1.0,0.6374161839485168,0.3428540825843811,0.3428540825843811,1.0,1.0,-3.4038026332855225,0.855072021484375,2.5487306118011475,0.0630834400653839,0.9390780925750732,0.9390780925750732,0.0,177.81529235839844,153.0,63271.03125,0.0,3230.485595703125,1.0,279.0411682128906,283.16143798828125,299.6935729980469,301.7471618652344,293.1499938964844,293.1499938964844,278.75,32968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6618728637695312,3.6618964672088623,8.947461651587219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.0029296875,0.0,1523.6585693359375,1895.4371337890625,0.0,4300.0,0.9049683809280396,1.0,0.0,3.0,1.0,0.0
18034260,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8103347420692444,0.3428118526935577,0.3117615282535553,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9476583003997804,0.5460168123245239,0.5192912817001343,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.7282416820526123,0.4572311341762543,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8796756267547607,0.4442285299301147,0.423607736825943,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7150651216506958,0.2322632074356079,1.0625334978103638,284.8863220214844,284.95001220703125,299.2568359375,295.5679016113281,297.6748352050781,297.14373779296875,284.8868103027344,1.0,0.6249717473983765,0.3434392809867859,0.3434392809867859,1.0,1.0,-3.331740617752075,0.8335233926773071,2.4982171058654785,0.0832266137003898,0.8392724394798279,0.8392724394798279,0.0,174.94874572753906,156.0,63182.51953125,0.0,3103.5341796875,1.0,278.7582397460937,283.04888916015625,299.7142944335937,301.8387756347656,293.1499938964844,293.1499938964844,279.04998779296875,39417.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518796443939209,3.518819808959961,8.26193172542844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.431640625,0.0,1416.69091796875,1895.4371337890625,0.0,4300.0,0.8789202570915222,1.0,0.0,3.0,1.0,0.0
18034320,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8103347420692444,0.3428118526935577,0.3117615282535553,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9476583003997804,0.5460168123245239,0.5192912817001343,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.7282416820526123,0.4572311341762543,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8796756267547607,0.4442285299301147,0.423607736825943,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7150651216506958,0.2322632074356079,1.0625334978103638,284.8863220214844,284.95001220703125,299.2568359375,295.5679016113281,297.6748352050781,297.14373779296875,284.8868103027344,1.0,0.6249717473983765,0.3434392809867859,0.3434392809867859,1.0,1.0,-3.331740617752075,0.8335233926773071,2.4982171058654785,0.0832266137003898,0.8392724394798279,0.8392724394798279,0.0,174.94874572753906,156.0,63182.51953125,0.0,3103.5341796875,1.0,278.7582397460937,283.04888916015625,299.7142944335937,301.8387756347656,293.1499938964844,293.1499938964844,279.04998779296875,39417.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518796443939209,3.518819808959961,8.26193172542844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.431640625,0.0,1416.69091796875,1895.4371337890625,0.0,4300.0,0.8789202570915222,1.0,0.0,3.0,1.0,0.0
18034380,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8148677349090576,0.3413733541965484,0.3100960254669189,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9537798166275024,0.5436660647392273,0.5166705846786499,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.7346258163452148,0.4470171332359314,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8851512670516968,0.4426542520523071,0.4217489361763,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7189140319824219,0.2311892062425613,1.0562825202941897,284.9730834960937,284.95001220703125,299.2168884277344,295.5442810058594,297.6800842285156,297.1640014648437,284.9723815917969,1.0,0.6186800003051758,0.3440244793891907,0.3440244793891907,1.0,1.0,-3.3045244216918945,0.826899528503418,2.477624893188477,0.0824026018381118,0.904672384262085,0.904672384262085,0.0,169.2211151123047,174.0,62035.75390625,0.0,3011.68798828125,1.0,279.0412902832031,283.16363525390625,299.636474609375,301.6246032714844,293.1499938964844,293.1499938964844,278.75,34558.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5966274738311768,3.5966508388519287,8.63145942275878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.7509765625,0.0,1463.9674072265625,1895.4371337890625,0.0,4300.0,0.8922180533409119,1.0,0.0,3.0,1.0,0.0
18034440,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8148677349090576,0.3413733541965484,0.3100960254669189,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9537798166275024,0.5436660647392273,0.5166705846786499,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.7346258163452148,0.4470171332359314,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8851512670516968,0.4426542520523071,0.4217489361763,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7189140319824219,0.2311892062425613,1.0562825202941897,284.9730834960937,284.95001220703125,299.2168884277344,295.5442810058594,297.6800842285156,297.1640014648437,284.9723815917969,1.0,0.6186800003051758,0.3440244793891907,0.3440244793891907,1.0,1.0,-3.3045244216918945,0.826899528503418,2.477624893188477,0.0824026018381118,0.904672384262085,0.904672384262085,0.0,169.2211151123047,174.0,62035.75390625,0.0,3011.68798828125,1.0,279.0412902832031,283.16363525390625,299.636474609375,301.6246032714844,293.1499938964844,293.1499938964844,278.75,34558.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5966274738311768,3.5966508388519287,8.63145942275878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.7509765625,0.0,1463.9674072265625,1895.4371337890625,0.0,4300.0,0.8922180533409119,1.0,0.0,3.0,1.0,0.0
18034500,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8134903907775879,0.3403211832046509,0.3093696534633636,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9519758820533752,0.5421659350395203,0.5154947638511658,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.7366743683815002,0.4483288526535034,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8837012052536011,0.441609263420105,0.4209616780281067,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7177249789237976,0.2305337637662887,1.0538936853408811,284.8637390136719,284.95001220703125,299.1969909667969,295.532470703125,297.6776733398437,297.1670837402344,284.86456298828125,1.0,0.6186714768409729,0.3443170487880707,0.3443170487880707,1.0,1.0,-3.299976348876953,0.8263804316520691,2.47359585762024,0.0826993882656097,0.820793867111206,0.820793867111206,0.0,169.58897399902344,174.0,62559.11328125,0.0,3003.9453125,1.0,278.7994079589844,283.0431213378906,299.6642761230469,301.7929077148437,293.1499938964844,293.1499938964844,278.75,39593.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5226171016693115,3.5226404666900635,8.279882877104683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.494140625,0.0,1421.9649658203125,1895.4371337890625,0.0,4300.0,0.877178430557251,1.0,0.0,3.0,1.0,0.0
18034560,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8095479607582092,0.339238554239273,0.308452308177948,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.946842074394226,0.5406299233436584,0.514107882976532,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7375960946083069,0.4537140727043152,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8794296383857727,0.4405178129673004,0.4200038909912109,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.714350700378418,0.2298156023025512,1.0511457920074463,284.9091491699219,284.95001220703125,299.1771545410156,295.52069091796875,297.67108154296875,297.1643371582031,284.9099426269531,1.0,0.6200246810913086,0.3445692360401153,0.3445692360401153,1.0,1.0,-3.2992162704467773,0.8269125819206238,2.472303867340088,0.0833228453993797,0.8307264447212219,0.8307264447212219,0.0,171.9334259033203,192.0,62264.33203125,0.0,3015.509521484375,1.0,278.7587280273437,283.08349609375,299.65106201171875,301.7059020996094,293.1499938964844,293.1499938964844,279.04998779296875,39112.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4407474994659424,3.440770149230957,7.899487286522344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.119140625,0.0,1334.5408935546875,1895.4371337890625,0.0,4300.0,0.8617890477180481,1.0,0.0,3.0,1.0,0.0
18034620,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7985407710075378,0.3377673327922821,0.307300865650177,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9323202967643738,0.5383400917053223,0.5121059417724609,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7374714016914368,0.4705914258956909,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8677787184715271,0.4390099346637726,0.4187455773353576,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7045342922210693,0.2286770641803741,1.0471980571746826,284.9967346191406,284.95001220703125,299.1377258300781,295.49713134765625,297.6551513671875,297.1546936035156,284.99615478515625,1.0,0.6260303854942322,0.3450735807418823,0.3450735807418823,1.0,1.0,-3.309443473815918,0.8315982818603516,2.4778451919555664,0.0855805724859237,0.9119592308998108,0.9119592308998108,0.0,180.01681518554688,195.0,61811.375,0.0,3083.336669921875,1.0,279.0408020019531,283.1888427734375,299.5841979980469,301.5436096191406,293.1499938964844,293.1499938964844,278.75,33498.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562004804611206,3.5620276927948,8.466079179925146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.4755859375,0.0,1419.1929931640625,1895.4371337890625,0.0,4300.0,0.8837366700172424,1.0,0.0,3.0,1.0,0.0
18034680,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7985407710075378,0.3377673327922821,0.307300865650177,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9323202967643738,0.5383400917053223,0.5121059417724609,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7374714016914368,0.4705914258956909,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8677787184715271,0.4390099346637726,0.4187455773353576,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7045342922210693,0.2286770641803741,1.0471980571746826,284.9967346191406,284.95001220703125,299.1377258300781,295.49713134765625,297.6551513671875,297.1546936035156,284.99615478515625,1.0,0.6260303854942322,0.3450735807418823,0.3450735807418823,1.0,1.0,-3.309443473815918,0.8315982818603516,2.4778451919555664,0.0855805724859237,0.9119592308998108,0.9119592308998108,0.0,180.01681518554688,195.0,61811.375,0.0,3083.336669921875,1.0,279.0408020019531,283.1888427734375,299.5841979980469,301.5436096191406,293.1499938964844,293.1499938964844,278.75,33498.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562004804611206,3.5620276927948,8.466079179925146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.4755859375,0.0,1419.1929931640625,1895.4371337890625,0.0,4300.0,0.8837366700172424,1.0,0.0,3.0,1.0,0.0
18034740,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7887747287750244,0.3352887034416199,0.3055526614189148,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9196306467056274,0.5350269675254822,0.5095078349113464,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.7337496876716614,0.484996497631073,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8579797148704529,0.4366721212863922,0.417022168636322,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6956980228424072,0.2269479632377624,1.041476130485535,284.9127197265625,284.95001220703125,299.09869384765625,295.4736022949219,297.6238098144531,297.1246337890625,284.9127502441406,1.0,0.6299083232879639,0.3455779254436493,0.3455779254436493,1.0,1.0,-3.3126065731048584,0.8340800404548645,2.4785265922546387,0.087644562125206,0.8342303037643433,0.8342303037643433,0.0,186.9193725585937,198.0,62303.13671875,0.0,3129.258544921875,1.0,278.759033203125,283.0865478515625,299.6110534667969,301.6649169921875,293.1499938964844,293.1499938964844,279.04998779296875,38448.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4415111541748047,3.44153356552124,7.902993957031867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.78515625,0.0,1330.6217041015625,1895.4371337890625,0.0,4300.0,0.8611903786659241,1.0,0.0,3.0,1.0,0.0
18034800,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7887747287750244,0.3352887034416199,0.3055526614189148,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9196306467056274,0.5350269675254822,0.5095078349113464,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.7337496876716614,0.484996497631073,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8579797148704529,0.4366721212863922,0.417022168636322,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6956980228424072,0.2269479632377624,1.041476130485535,284.9127197265625,284.95001220703125,299.09869384765625,295.4736022949219,297.6238098144531,297.1246337890625,284.9127502441406,1.0,0.6299083232879639,0.3455779254436493,0.3455779254436493,1.0,1.0,-3.3126065731048584,0.8340800404548645,2.4785265922546387,0.087644562125206,0.8342303037643433,0.8342303037643433,0.0,186.9193725585937,198.0,62303.13671875,0.0,3129.258544921875,1.0,278.759033203125,283.0865478515625,299.6110534667969,301.6649169921875,293.1499938964844,293.1499938964844,279.04998779296875,38448.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4415111541748047,3.44153356552124,7.902993957031867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.78515625,0.0,1330.6217041015625,1895.4371337890625,0.0,4300.0,0.8611903786659241,1.0,0.0,3.0,1.0,0.0
18034860,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7812736630439758,0.3334553241729736,0.3039757907390594,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9100738763809204,0.5323700308799744,0.507072925567627,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.7305619120597839,0.4961555898189544,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8505833148956299,0.4348804652690887,0.4154123067855835,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6886220574378967,0.2254135012626648,1.0352885723114014,284.9891967773437,284.95001220703125,299.06011962890625,295.4501342773437,297.5985412597656,297.10382080078125,284.9882202148437,1.0,0.6326462030410767,0.3455905318260193,0.3455905318260193,1.0,1.0,-3.3118250370025635,0.8339207172393799,2.477904319763184,0.0877095758914947,0.9066702127456664,0.9066702127456664,0.0,192.25613403320312,201.0,61636.68359375,0.0,3157.7041015625,1.0,279.0408020019531,283.185546875,299.5455627441406,301.4983825683594,293.1499938964844,293.1499938964844,278.75,33656.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554868698120117,3.554891347885132,8.432190838902898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1005859375,0.0,1412.8055419921875,1895.4371337890625,0.0,4300.0,0.8822068572044373,1.0,0.0,3.0,1.0,0.0
18034920,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7812736630439758,0.3334553241729736,0.3039757907390594,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9100738763809204,0.5323700308799744,0.507072925567627,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.7305619120597839,0.4961555898189544,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8505833148956299,0.4348804652690887,0.4154123067855835,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6886220574378967,0.2254135012626648,1.0352885723114014,284.9891967773437,284.95001220703125,299.06011962890625,295.4501342773437,297.5985412597656,297.10382080078125,284.9882202148437,1.0,0.6326462030410767,0.3455905318260193,0.3455905318260193,1.0,1.0,-3.3118250370025635,0.8339207172393799,2.477904319763184,0.0877095758914947,0.9066702127456664,0.9066702127456664,0.0,192.25613403320312,201.0,61636.68359375,0.0,3157.7041015625,1.0,279.0408020019531,283.185546875,299.5455627441406,301.4983825683594,293.1499938964844,293.1499938964844,278.75,33656.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554868698120117,3.554891347885132,8.432190838902898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.1005859375,0.0,1412.8055419921875,1895.4371337890625,0.0,4300.0,0.8822068572044373,1.0,0.0,3.0,1.0,0.0
18034980,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7744626402854919,0.3309166133403778,0.302064448595047,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9020286798477172,0.5289995074272156,0.5043087005615234,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.7261984944343567,0.5058256387710571,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8440760970115662,0.4324851334095001,0.4135295748710632,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6822413206100464,0.2235504388809204,1.0283881425857544,284.9085388183594,284.95001220703125,299.0238952636719,295.42779541015625,297.5700988769531,297.07818603515625,284.90869140625,1.0,0.6344940662384033,0.3456025421619415,0.3456025421619415,1.0,1.0,-3.3072760105133057,0.8325402736663818,2.474735736846924,0.0874762833118438,0.8282610774040222,0.8282610774040222,0.0,196.8528747558593,201.0,61930.81640625,0.0,3173.60205078125,1.0,278.7607727050781,283.0897827148437,299.5697631835937,301.6054382324219,293.1499938964844,293.1499938964844,278.75,38863.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.419971227645874,3.4199936389923096,7.80437687808444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.96484375,0.0,1312.0697021484375,1895.4371337890625,0.0,4300.0,0.8569568395614624,1.0,0.0,3.0,1.0,0.0
18035040,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7741258144378662,0.3308019042015075,0.3019633591175079,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9016452431678772,0.5288432240486145,0.5041640996932983,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7259886264801025,0.5062218308448792,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8437557816505432,0.4323738515377044,0.4134285449981689,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6819234490394592,0.2234604358673095,1.028018593788147,284.9087219238281,284.95001220703125,299.02215576171875,295.4267272949219,297.56884765625,297.0771179199219,284.9088439941406,1.0,0.6345622539520264,0.3456031382083893,0.3456031382083893,1.0,1.0,-3.306891441345215,0.8324223160743713,2.474468946456909,0.0874522626399993,0.8271176815032959,0.8271176815032959,0.0,197.075439453125,204.0,61909.2265625,0.0,3174.006591796875,1.0,278.7593078613281,283.0899658203125,299.56787109375,301.6002197265625,293.1499938964844,293.1499938964844,279.04998779296875,38791.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.417038917541504,3.4170610904693604,7.790998779455549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.9345703125,0.0,1308.6607666015625,1895.4371337890625,0.0,4300.0,0.8560802936553955,1.0,0.0,3.0,1.0,0.0
18035100,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7702279686927795,0.3297984600067138,0.3010133802890777,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8971267938613892,0.5274025201797485,0.5027524828910828,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.997678816318512,0.7242718935012817,0.5073931813240051,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8399872183799744,0.4313767850399017,0.4124623239040375,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6782059073448181,0.2225952446460724,1.0243507623672483,285.0062866210937,284.95001220703125,299.00341796875,295.4150085449219,297.5577392578125,297.06884765625,285.0057983398437,1.0,0.6350845694541931,0.3456094264984131,0.3456094264984131,1.0,1.0,-3.2998909950256348,0.8302630186080933,2.469628095626831,0.0870066732168197,0.8950343132019043,0.8950343132019043,0.0,199.78662109375,204.0,61088.3046875,0.0,3173.80810546875,1.0,278.9960327148437,283.2044372558594,299.51336669921875,301.3890380859375,293.1499938964844,293.1499938964844,279.04998779296875,34126.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4666426181793213,3.466664552688598,8.018838002499251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.193359375,0.0,1325.265869140625,1895.4371337890625,0.0,4300.0,0.8646685481071472,1.0,0.0,3.0,1.0,0.0
18035160,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.766818642616272,0.3288340270519256,0.3002813756465912,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8930885791778564,0.5260094404220581,0.5015822649002075,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9946326613426208,0.7231975793838501,0.5065679550170898,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8366554975509644,0.4304283857345581,0.4116986393928528,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6748804450035095,0.2217731177806854,1.021198034286499,284.9796142578125,284.95001220703125,298.9848327636719,295.4033203125,297.5494079589844,297.0640869140625,284.97808837890625,1.0,0.635385274887085,0.3457362055778503,0.3457362055778503,1.0,1.0,-3.291908025741577,0.8281424045562744,2.4637656211853027,0.0866613462567329,0.8915108442306519,0.8915108442306519,0.0,202.2523193359375,207.0,61037.41015625,0.0,3170.04736328125,1.0,279.04119873046875,283.1865539550781,299.4976501464844,301.41766357421875,293.1499938964844,293.1499938964844,279.3500061035156,33996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5200884342193604,3.520110845565796,8.267999191957642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4892578125,0.0,1378.927734375,1895.4371337890625,0.0,4300.0,0.8744016289710999,1.0,0.0,3.0,1.0,0.0
18035220,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7611598372459412,0.3270092904567718,0.2988171279430389,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8863564133644104,0.5233432650566101,0.4992561042308807,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9897504448890686,0.7221236228942871,0.5057814121246338,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8311687111854553,0.4286378622055053,0.4101893603801727,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6693354845046997,0.2202291488647461,1.0150622129440308,285.0233459472656,284.95001220703125,298.9482727050781,295.3799743652344,297.5368957519531,297.0597839355469,285.02020263671875,1.0,0.6356858611106873,0.3459897637367248,0.3459897637367248,1.0,1.0,-3.277209520339966,0.8243332505226135,2.452876329421997,0.0861420184373855,0.9756311774253844,0.9756311774253844,0.0,206.2832946777344,210.0,60404.61328125,0.0,3160.301513671875,1.0,279.3411865234375,283.2571105957031,299.45361328125,301.3202819824219,293.1499938964844,293.1499938964844,279.04998779296875,31774.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690854072570801,3.690877676010132,9.0896469373547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0029296875,0.0,1547.1263427734375,1895.4371337890625,0.0,4300.0,0.911291480064392,1.0,0.0,3.0,1.0,0.0
18035280,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7611598372459412,0.3270092904567718,0.2988171279430389,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8863564133644104,0.5233432650566101,0.4992561042308807,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9897504448890686,0.7221236228942871,0.5057814121246338,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8311687111854553,0.4286378622055053,0.4101893603801727,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6693354845046997,0.2202291488647461,1.0150622129440308,285.0233459472656,284.95001220703125,298.9482727050781,295.3799743652344,297.5368957519531,297.0597839355469,285.02020263671875,1.0,0.6356858611106873,0.3459897637367248,0.3459897637367248,1.0,1.0,-3.277209520339966,0.8243332505226135,2.452876329421997,0.0861420184373855,0.9756311774253844,0.9756311774253844,0.0,206.2832946777344,210.0,60404.61328125,0.0,3160.301513671875,1.0,279.3411865234375,283.2571105957031,299.45361328125,301.3202819824219,293.1499938964844,293.1499938964844,279.04998779296875,31774.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690854072570801,3.690877676010132,9.0896469373547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0029296875,0.0,1547.1263427734375,1895.4371337890625,0.0,4300.0,0.911291480064392,1.0,0.0,3.0,1.0,0.0
18035340,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7546482682228088,0.3239884376525879,0.2965794801712036,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8787846565246582,0.5193887948989868,0.4960658550262451,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9838850498199464,0.719483494758606,0.504396378993988,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8249393701553345,0.4257428050041199,0.4079512655735016,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6631821990013123,0.2180682569742202,1.007174730300903,284.883056640625,284.95001220703125,298.9125671386719,295.3566589355469,297.517578125,297.04638671875,284.8845520019531,1.0,0.6354221105575562,0.3462433218955993,0.3462433218955993,1.0,1.0,-3.2568519115448,0.8187477588653564,2.438104152679444,0.0852579325437545,0.8547428846359253,0.8547428846359253,0.0,210.621337890625,213.0,60739.0390625,0.0,3139.941162109375,1.0,279.05731201171875,283.1103820800781,299.48687744140625,301.4457092285156,293.1499938964844,293.1499938964844,279.3500061035156,38948.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5797228813171387,3.579746723175049,8.550511552130047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.875,0.0,1478.0125732421875,1895.4371337890625,0.0,4300.0,0.8918813467025757,1.0,0.0,3.0,1.0,0.0
18035400,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7546482682228088,0.3239884376525879,0.2965794801712036,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8787846565246582,0.5193887948989868,0.4960658550262451,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9838850498199464,0.719483494758606,0.504396378993988,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8249393701553345,0.4257428050041199,0.4079512655735016,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6631821990013123,0.2180682569742202,1.007174730300903,284.883056640625,284.95001220703125,298.9125671386719,295.3566589355469,297.517578125,297.04638671875,284.8845520019531,1.0,0.6354221105575562,0.3462433218955993,0.3462433218955993,1.0,1.0,-3.2568519115448,0.8187477588653564,2.438104152679444,0.0852579325437545,0.8547428846359253,0.8547428846359253,0.0,210.621337890625,213.0,60739.0390625,0.0,3139.941162109375,1.0,279.05731201171875,283.1103820800781,299.48687744140625,301.4457092285156,293.1499938964844,293.1499938964844,279.3500061035156,38948.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5797228813171387,3.579746723175049,8.550511552130047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.875,0.0,1478.0125732421875,1895.4371337890625,0.0,4300.0,0.8918813467025757,1.0,0.0,3.0,1.0,0.0
18035460,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.749505877494812,0.3218837678432464,0.2946138679981231,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8726955056190491,0.5163441300392151,0.493116170167923,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.97917503118515,0.71840900182724,0.5034868121147156,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8198770880699158,0.4235685169696808,0.4058555364608764,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6580818891525269,0.2162479311227798,0.9992265701293944,284.978271484375,284.95001220703125,298.8778076171875,295.3334045410156,297.505859375,297.042236328125,284.9772033691406,1.0,0.6348713636398315,0.3467280864715576,0.3467280864715576,1.0,1.0,-3.237761974334717,0.8142158389091492,2.423546075820923,0.0848977044224739,0.9277948141098022,0.9277948141098022,0.0,213.9856109619141,216.0,59672.9453125,0.0,3117.12109375,1.0,279.341796875,283.2300720214844,299.4114685058594,301.2451171875,293.1499938964844,293.1499938964844,279.04998779296875,34179.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668611526489258,3.668635368347168,8.980421739579469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.9599609375,0.0,1540.284423828125,1895.4371337890625,0.0,4300.0,0.9080823659896852,1.0,0.0,3.0,1.0,0.0
