time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035520,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.749505877494812,0.3218837678432464,0.2946138679981231,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8726955056190491,0.5163441300392151,0.493116170167923,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.97917503118515,0.71840900182724,0.5034868121147156,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8198770880699158,0.4235685169696808,0.4058555364608764,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6580818891525269,0.2162479311227798,0.9992265701293944,284.978271484375,284.95001220703125,298.8778076171875,295.3334045410156,297.505859375,297.042236328125,284.9772033691406,1.0,0.6348713636398315,0.3467280864715576,0.3467280864715576,1.0,1.0,-3.237761974334717,0.8142158389091492,2.423546075820923,0.0848977044224739,0.9277948141098022,0.9277948141098022,0.0,213.9856109619141,216.0,59672.9453125,0.0,3117.12109375,1.0,279.341796875,283.2300720214844,299.4114685058594,301.2451171875,293.1499938964844,293.1499938964844,279.04998779296875,34179.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668611526489258,3.668635368347168,8.980421739579469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.9599609375,0.0,1540.284423828125,1895.4371337890625,0.0,4300.0,0.9080823659896852,1.0,0.0,3.0,1.0,0.0
18035580,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7442468404769897,0.3190765082836151,0.292440801858902,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8665006160736084,0.512561559677124,0.4899388253688812,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9739948511123656,0.716083288192749,0.5022350549697876,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.814602792263031,0.420781672000885,0.4035806655883789,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6529693007469177,0.2141107022762298,0.990960657596588,284.8931884765625,284.95001220703125,298.8440856933594,295.3101806640625,297.49041748046875,297.0328674316406,284.89385986328125,1.0,0.6341859698295593,0.3472128510475158,0.3472128510475158,1.0,1.0,-3.217155694961548,0.8092047572135925,2.4079508781433105,0.0845813602209091,0.8342826962471008,0.8342826962471008,0.0,217.48329162597656,219.0,59704.984375,0.0,3091.949462890625,1.0,279.058349609375,283.1350402832031,299.42877197265625,301.3240966796875,293.1499938964844,293.1499938964844,279.3500061035156,39740.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499596118927002,3.499619245529175,8.172015100171848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.951171875,0.0,1399.0203857421875,1895.4371337890625,0.0,4300.0,0.8751233816146851,1.0,0.0,3.0,1.0,0.0
18035640,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7442468404769897,0.3190765082836151,0.292440801858902,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8665006160736084,0.512561559677124,0.4899388253688812,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9739948511123656,0.716083288192749,0.5022350549697876,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.814602792263031,0.420781672000885,0.4035806655883789,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6529693007469177,0.2141107022762298,0.990960657596588,284.8931884765625,284.95001220703125,298.8440856933594,295.3101806640625,297.49041748046875,297.0328674316406,284.89385986328125,1.0,0.6341859698295593,0.3472128510475158,0.3472128510475158,1.0,1.0,-3.217155694961548,0.8092047572135925,2.4079508781433105,0.0845813602209091,0.8342826962471008,0.8342826962471008,0.0,217.48329162597656,219.0,59704.984375,0.0,3091.949462890625,1.0,279.058349609375,283.1350402832031,299.42877197265625,301.3240966796875,293.1499938964844,293.1499938964844,279.3500061035156,39740.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499596118927002,3.499619245529175,8.172015100171848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.951171875,0.0,1399.0203857421875,1895.4371337890625,0.0,4300.0,0.8751233816146851,1.0,0.0,3.0,1.0,0.0
18035700,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.741862416267395,0.3180389106273651,0.2913984656333923,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8636758327484131,0.5110426545143127,0.4883871674537658,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9715926051139832,0.7155174612998962,0.5016675591468811,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8121351599693298,0.4196885526180267,0.4024607837200165,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.650602400302887,0.2131880074739456,0.9867663383483888,285.0023498535156,284.95001220703125,298.82763671875,295.298583984375,297.48516845703125,297.03131103515625,285.0032958984375,1.0,0.6337893009185791,0.347455233335495,0.347455233335495,1.0,1.0,-3.206958770751953,0.8067301511764526,2.400228500366211,0.084318533539772,0.9062073230743408,0.9062073230743408,0.0,219.0541839599609,219.0,58748.9765625,0.0,3078.709716796875,1.0,279.29833984375,283.26251220703125,299.36895751953125,301.0985717773437,293.1499938964844,293.1499938964844,279.3500061035156,34756.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537541389465332,3.5375640392303467,8.350189659722673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.189453125,0.0,1402.599609375,1895.4371337890625,0.0,4300.0,0.8812071681022644,1.0,0.0,3.0,1.0,0.0
18035760,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7400152087211609,0.3170888721942901,0.2906164824962616,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8614259958267212,0.509623110294342,0.4871241450309753,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9697763919830322,0.7150474786758423,0.5014172792434692,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8101573586463928,0.4186899065971374,0.4015843570232391,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6486878395080566,0.21233831346035,0.983209192752838,284.98199462890625,284.95001220703125,298.8114624023437,295.2870178222656,297.48095703125,297.0308837890625,284.9804992675781,1.0,0.6334937214851379,0.3477394580841064,0.3477394580841064,1.0,1.0,-3.198866367340088,0.8050215840339661,2.3938448429107666,0.0843954086303711,0.9070833921432496,0.9070833921432496,0.0,220.3278961181641,222.0,58695.5234375,0.0,3068.388916015625,1.0,279.341796875,283.2480773925781,299.3506164550781,301.12237548828125,293.1499938964844,293.1499938964844,279.04998779296875,34170.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592257738113404,3.592280864715576,8.610497843619669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.9599609375,0.0,1456.4017333984375,1895.4371337890625,0.0,4300.0,0.8907568454742432,1.0,0.0,3.0,1.0,0.0
18035820,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.735266387462616,0.3143185377120971,0.2884769141674042,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558309674263,0.5058655738830566,0.4839707612991333,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9646243453025818,0.7125492691993713,0.5000705122947693,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8050097823143005,0.4159175455570221,0.3993225395679474,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6440919637680054,0.210222840309143,0.9750055074691772,284.9024658203125,284.95001220703125,298.78009033203125,295.263916015625,297.467529296875,297.0232849121094,284.9025573730469,1.0,0.6327438354492188,0.3483079373836517,0.3483079373836517,1.0,1.0,-3.178306818008423,0.8002285361289978,2.3780782222747803,0.0842752754688263,0.8229101896286011,0.8229101896286011,0.0,223.6252899169922,225.0,58717.72265625,0.0,3042.658203125,1.0,279.0590515136719,283.1584777832031,299.367919921875,301.2001037597656,293.1499938964844,293.1499938964844,279.3500061035156,39498.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.423523426055908,3.423545837402344,7.820596579222183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.35546875,0.0,1320.04931640625,1895.4371337890625,0.0,4300.0,0.8581835627555847,1.0,0.0,3.0,1.0,0.0
18035880,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.735266387462616,0.3143185377120971,0.2884769141674042,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558309674263,0.5058655738830566,0.4839707612991333,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9646243453025818,0.7125492691993713,0.5000705122947693,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8050097823143005,0.4159175455570221,0.3993225395679474,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6440919637680054,0.210222840309143,0.9750055074691772,284.9024658203125,284.95001220703125,298.78009033203125,295.263916015625,297.467529296875,297.0232849121094,284.9025573730469,1.0,0.6327438354492188,0.3483079373836517,0.3483079373836517,1.0,1.0,-3.178306818008423,0.8002285361289978,2.3780782222747803,0.0842752754688263,0.8229101896286011,0.8229101896286011,0.0,223.6252899169922,225.0,58717.72265625,0.0,3042.658203125,1.0,279.0590515136719,283.1584777832031,299.367919921875,301.2001037597656,293.1499938964844,293.1499938964844,279.3500061035156,39498.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.423523426055908,3.423545837402344,7.820596579222183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.35546875,0.0,1320.04931640625,1895.4371337890625,0.0,4300.0,0.8581835627555847,1.0,0.0,3.0,1.0,0.0
18035940,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.731257438659668,0.3122633993625641,0.2866232693195343,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8510644435882568,0.5028401017189026,0.4811097383499145,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9602164030075072,0.7111610174179077,0.4990436136722564,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8005027174949646,0.4137441515922546,0.3972806632518768,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.640095591545105,0.2084172517061233,0.9671964049339294,284.98150634765625,284.95001220703125,298.75,295.2408447265625,297.4589538574219,297.0216369628906,284.9806213378906,1.0,0.6320050358772278,0.3488763868808746,0.3488763868808746,1.0,1.0,-3.1595535278320312,0.7959885001182556,2.363564968109131,0.0841367021203041,0.8912095427513123,0.8912095427513123,0.0,226.4364624023437,228.0,57757.1796875,0.0,3018.3408203125,1.0,279.3405456542969,283.2628479003906,299.2912292480469,301.0033264160156,293.1499938964844,293.1499938964844,279.6499938964844,34194.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519580602645874,3.5196030139923096,8.265614610536431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.5869140625,0.0,1379.830322265625,1895.4371337890625,0.0,4300.0,0.8746923804283142,1.0,0.0,3.0,1.0,0.0
18036000,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.731257438659668,0.3122633993625641,0.2866232693195343,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8510644435882568,0.5028401017189026,0.4811097383499145,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9602164030075072,0.7111610174179077,0.4990436136722564,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8005027174949646,0.4137441515922546,0.3972806632518768,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.640095591545105,0.2084172517061233,0.9671964049339294,284.98150634765625,284.95001220703125,298.75,295.2408447265625,297.4589538574219,297.0216369628906,284.9806213378906,1.0,0.6320050358772278,0.3488763868808746,0.3488763868808746,1.0,1.0,-3.1595535278320312,0.7959885001182556,2.363564968109131,0.0841367021203041,0.8912095427513123,0.8912095427513123,0.0,226.4364624023437,228.0,57757.1796875,0.0,3018.3408203125,1.0,279.3405456542969,283.2628479003906,299.2912292480469,301.0033264160156,293.1499938964844,293.1499938964844,279.6499938964844,34194.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519580602645874,3.5196030139923096,8.265614610536431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.5869140625,0.0,1379.830322265625,1895.4371337890625,0.0,4300.0,0.8746923804283142,1.0,0.0,3.0,1.0,0.0
18036060,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7277036905288696,0.3103450238704681,0.2850275933742523,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8468210697174072,0.4999831318855285,0.4785513877868652,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9562276005744934,0.709848165512085,0.4982598125934601,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7964720726013184,0.4117176234722137,0.3955004811286926,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6365536451339722,0.2067422717809677,0.9602450728416444,285.030517578125,284.95001220703125,298.7216491699219,295.2149963378906,297.4520568847656,297.0215148925781,285.0272521972656,1.0,0.631466805934906,0.3494797945022583,0.3494797945022583,1.0,1.0,-3.143117904663086,0.792551577091217,2.3505661487579346,0.0843577831983566,0.9821383357048036,0.9821383357048036,0.0,229.08839416503903,216.0,57100.34765625,0.0,2998.198974609375,1.0,279.6412048339844,283.3360900878906,299.24285888671875,300.9006652832031,293.1499938964844,293.1499938964844,279.3500061035156,31616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697999000549317,3.698022603988648,9.124873372456932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.2392578125,0.0,1553.9974365234375,1895.4371337890625,0.0,4300.0,0.9128134250640868,1.0,0.0,3.0,1.0,0.0
18036120,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7277036905288696,0.3103450238704681,0.2850275933742523,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8468210697174072,0.4999831318855285,0.4785513877868652,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9562276005744934,0.709848165512085,0.4982598125934601,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7964720726013184,0.4117176234722137,0.3955004811286926,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6365536451339722,0.2067422717809677,0.9602450728416444,285.030517578125,284.95001220703125,298.7216491699219,295.2149963378906,297.4520568847656,297.0215148925781,285.0272521972656,1.0,0.631466805934906,0.3494797945022583,0.3494797945022583,1.0,1.0,-3.143117904663086,0.792551577091217,2.3505661487579346,0.0843577831983566,0.9821383357048036,0.9821383357048036,0.0,229.08839416503903,216.0,57100.34765625,0.0,2998.198974609375,1.0,279.6412048339844,283.3360900878906,299.24285888671875,300.9006652832031,293.1499938964844,293.1499938964844,279.3500061035156,31616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697999000549317,3.698022603988648,9.124873372456932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.2392578125,0.0,1553.9974365234375,1895.4371337890625,0.0,4300.0,0.9128134250640868,1.0,0.0,3.0,1.0,0.0
18036180,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7270137667655945,0.3072042465209961,0.2824262082576751,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8463894724845886,0.4958065748214721,0.4748852252960205,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9568455815315248,0.7062687277793884,0.4961305558681488,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7962191700935364,0.408545047044754,0.392733633518219,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6357119083404541,0.2044506222009658,0.9504239559173584,284.8775329589844,284.95001220703125,298.6952514648437,295.1837463378906,297.4389038085937,297.0128173828125,284.8795471191406,1.0,0.6263673901557922,0.3500832021236419,0.3500832021236419,1.0,1.0,-3.117903232574463,0.7863171100616455,2.3315861225128174,0.0839533060789108,0.853803813457489,0.853803813457489,0.0,226.06837463378903,204.0,57416.94921875,0.0,2929.861083984375,1.0,279.3571472167969,283.1795654296875,299.2736511230469,301.0232849121094,293.1499938964844,293.1499938964844,279.6499938964844,39201.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5873255729675293,3.5873496532440186,8.586870308135985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.8583984375,0.0,1488.097900390625,1895.4371337890625,0.0,4300.0,0.8935620188713074,1.0,0.0,3.0,1.0,0.0
18036240,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7270137667655945,0.3072042465209961,0.2824262082576751,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8463894724845886,0.4958065748214721,0.4748852252960205,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9568455815315248,0.7062687277793884,0.4961305558681488,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7962191700935364,0.408545047044754,0.392733633518219,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6357119083404541,0.2044506222009658,0.9504239559173584,284.8775329589844,284.95001220703125,298.6952514648437,295.1837463378906,297.4389038085937,297.0128173828125,284.8795471191406,1.0,0.6263673901557922,0.3500832021236419,0.3500832021236419,1.0,1.0,-3.117903232574463,0.7863171100616455,2.3315861225128174,0.0839533060789108,0.853803813457489,0.853803813457489,0.0,226.06837463378903,204.0,57416.94921875,0.0,2929.861083984375,1.0,279.3571472167969,283.1795654296875,299.2736511230469,301.0232849121094,293.1499938964844,293.1499938964844,279.6499938964844,39201.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5873255729675293,3.5873496532440186,8.586870308135985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.8583984375,0.0,1488.097900390625,1895.4371337890625,0.0,4300.0,0.8935620188713074,1.0,0.0,3.0,1.0,0.0
18036300,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7277140021324158,0.3060076236724853,0.281026691198349,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.847453236579895,0.4940767586231231,0.4729140996932983,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9587693810462952,0.7050724625587463,0.4949365258216858,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.797359824180603,0.407236248254776,0.3911988735198974,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6361560821533203,0.2034261524677276,0.944854974746704,284.993408203125,284.95001220703125,298.6827392578125,295.166259765625,297.4342956542969,297.0108642578125,284.99481201171875,1.0,0.6228548288345337,0.350384920835495,0.350384920835495,1.0,1.0,-3.1038689613342285,0.7827443480491638,2.32112455368042,0.0834687873721122,0.9265045523643494,0.9265045523643494,0.0,222.8837738037109,204.0,56382.55078125,0.0,2884.285888671875,1.0,279.5999755859375,283.3133850097656,299.209228515625,300.7931213378906,293.1499938964844,293.1499938964844,279.6499938964844,34683.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6229076385498047,3.6229310035705566,8.75805767464044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.677734375,0.0,1493.4559326171875,1895.4371337890625,0.0,4300.0,0.8999436497688293,1.0,0.0,3.0,1.0,0.0
18036360,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7295112013816833,0.3049857318401336,0.2799396812915802,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8497450351715088,0.4925266802310943,0.4712782502174377,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9622051119804382,0.7041168212890625,0.4941460788249969,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7997288703918457,0.4060869812965393,0.3899379074573517,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6374939680099487,0.2025106698274612,0.9399126768112184,284.9769287109375,284.95001220703125,298.6706848144531,295.1475524902344,297.4310913085937,297.010498046875,284.9750366210937,1.0,0.619050920009613,0.3507462441921234,0.3507462441921234,1.0,1.0,-3.0921850204467773,0.7800618410110474,2.3121232986450195,0.083410695195198,0.9279416799545288,0.9279416799545288,0.0,218.6533966064453,192.0,56247.28515625,0.0,2838.28662109375,1.0,279.642578125,283.3020935058594,299.1848449707031,300.80645751953125,293.1499938964844,293.1499938964844,279.3500061035156,34154.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675092458724976,3.6751163005828857,9.012179589262814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.6513671875,0.0,1547.3624267578125,1895.4371337890625,0.0,4300.0,0.9093196988105774,1.0,0.0,3.0,1.0,0.0
18036420,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7333290576934814,0.3021492958068847,0.2772662341594696,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8548133969306946,0.4885743856430053,0.4674449265003204,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9692807793617249,0.7007480263710022,0.4918245673179626,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8049071431159973,0.4030728042125702,0.3869525492191314,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6405210494995117,0.2003152072429657,0.929000735282898,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.42169189453125,297.0054931640625,284.8883361816406,1.0,0.6105027198791504,0.3514689207077026,0.3514689207077026,1.0,1.0,-3.0648715496063232,0.7734264731407166,2.291445016860962,0.0832065269351005,0.8279619216918945,0.8279619216918945,0.0,209.49169921875,180.0,56125.70703125,0.0,2735.779541015625,1.0,279.3583984375,283.2069396972656,299.1885681152344,300.86236572265625,293.1499938964844,293.1499938964844,279.6499938964844,40276.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484460830688477,3.4844841957092285,8.101482080746791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.6708984375,0.0,1387.222412109375,1895.4371337890625,0.0,4300.0,0.8722767233848572,1.0,0.0,3.0,1.0,0.0
18036480,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7333290576934814,0.3021492958068847,0.2772662341594696,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8548133969306946,0.4885743856430053,0.4674449265003204,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9692807793617249,0.7007480263710022,0.4918245673179626,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8049071431159973,0.4030728042125702,0.3869525492191314,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6405210494995117,0.2003152072429657,0.929000735282898,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.42169189453125,297.0054931640625,284.8883361816406,1.0,0.6105027198791504,0.3514689207077026,0.3514689207077026,1.0,1.0,-3.0648715496063232,0.7734264731407166,2.291445016860962,0.0832065269351005,0.8279619216918945,0.8279619216918945,0.0,209.49169921875,180.0,56125.70703125,0.0,2735.779541015625,1.0,279.3583984375,283.2069396972656,299.1885681152344,300.86236572265625,293.1499938964844,293.1499938964844,279.6499938964844,40276.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.484460830688477,3.4844841957092285,8.101482080746791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.6708984375,0.0,1387.222412109375,1895.4371337890625,0.0,4300.0,0.8722767233848572,1.0,0.0,3.0,1.0,0.0
18036540,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7391920685768127,0.3001668155193329,0.2749363481998443,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8623315691947937,0.4854933023452759,0.4639614820480346,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9785550832748412,0.6987331509590149,0.4899270832538605,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.812205970287323,0.4007837474346161,0.384236603975296,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6452735662460327,0.1985165327787399,0.9185897707939148,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,297.41656494140625,297.0056457519531,284.9766845703125,1.0,0.6012934446334839,0.3521915972232818,0.3521915972232818,1.0,1.0,-3.0398149490356445,0.7674652338027954,2.2723498344421387,0.0832651555538177,0.8986271619796753,0.8986271619796753,0.0,198.72897338867188,168.0,54958.83203125,0.0,2630.97509765625,1.0,279.6410217285156,283.3217468261719,299.0883178710937,300.6318054199219,293.1499938964844,293.1499938964844,279.95001220703125,34488.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568955421447754,3.568978309631348,8.499150681018364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.8662109375,0.0,1433.7978515625,1895.4371337890625,0.0,4300.0,0.8859406113624573,1.0,0.0,3.0,1.0,0.0
18036600,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7391920685768127,0.3001668155193329,0.2749363481998443,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8623315691947937,0.4854933023452759,0.4639614820480346,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9785550832748412,0.6987331509590149,0.4899270832538605,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.812205970287323,0.4007837474346161,0.384236603975296,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6452735662460327,0.1985165327787399,0.9185897707939148,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,297.41656494140625,297.0056457519531,284.9766845703125,1.0,0.6012934446334839,0.3521915972232818,0.3521915972232818,1.0,1.0,-3.0398149490356445,0.7674652338027954,2.2723498344421387,0.0832651555538177,0.8986271619796753,0.8986271619796753,0.0,198.72897338867188,168.0,54958.83203125,0.0,2630.97509765625,1.0,279.6410217285156,283.3217468261719,299.0883178710937,300.6318054199219,293.1499938964844,293.1499938964844,279.95001220703125,34488.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568955421447754,3.568978309631348,8.499150681018364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.8662109375,0.0,1433.7978515625,1895.4371337890625,0.0,4300.0,0.8859406113624573,1.0,0.0,3.0,1.0,0.0
18036660,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7468703389167786,0.2984133064746856,0.2729397714138031,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8720217943191528,0.4826723933219909,0.4608590602874756,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9889626502990724,0.6969645619392395,0.4883826673030853,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8210111260414124,0.3987376391887665,0.3818584680557251,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6516900658607483,0.1969258785247802,0.909301459789276,285.03668212890625,284.95001220703125,298.6064758300781,295.0128479003906,297.41363525390625,297.00787353515625,285.0326538085937,1.0,0.5919064879417419,0.3530530929565429,0.3530530929565429,1.0,1.0,-3.0178027153015137,0.7628121972084045,2.254990577697754,0.0839531049132347,0.9967775344848632,0.9967775344848632,0.0,187.1935577392578,156.0,54096.87109375,0.0,2529.495361328125,1.0,279.9425964355469,283.4037170410156,299.0142822265625,300.4916076660156,293.1499938964844,293.1499938964844,279.6499938964844,31676.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74121356010437,3.74123787879944,9.339385655948718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.4384765625,0.0,1603.8785400390625,1895.4371337890625,0.0,4300.0,0.9224717020988464,1.0,0.0,3.0,1.0,0.0
18036720,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7468703389167786,0.2984133064746856,0.2729397714138031,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8720217943191528,0.4826723933219909,0.4608590602874756,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9889626502990724,0.6969645619392395,0.4883826673030853,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8210111260414124,0.3987376391887665,0.3818584680557251,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6516900658607483,0.1969258785247802,0.909301459789276,285.03668212890625,284.95001220703125,298.6064758300781,295.0128479003906,297.41363525390625,297.00787353515625,285.0326538085937,1.0,0.5919064879417419,0.3530530929565429,0.3530530929565429,1.0,1.0,-3.0178027153015137,0.7628121972084045,2.254990577697754,0.0839531049132347,0.9967775344848632,0.9967775344848632,0.0,187.1935577392578,156.0,54096.87109375,0.0,2529.495361328125,1.0,279.9425964355469,283.4037170410156,299.0142822265625,300.4916076660156,293.1499938964844,293.1499938964844,279.6499938964844,31676.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74121356010437,3.74123787879944,9.339385655948718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.4384765625,0.0,1603.8785400390625,1895.4371337890625,0.0,4300.0,0.9224717020988464,1.0,0.0,3.0,1.0,0.0
18036780,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7540273666381836,0.2954311966896057,0.2702151834964752,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.881303608417511,0.4785334467887878,0.4569450914859772,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9976881742477416,0.692987859249115,0.4857698082923889,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.829162061214447,0.3955725133419037,0.3788067102432251,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6578432321548462,0.1947416812181472,0.8985503911972046,284.8692932128906,284.95001220703125,298.58770751953125,294.96051025390625,297.40625,297.0040588378906,284.8713684082031,1.0,0.5820410251617432,0.3539145588874817,0.3539145588874817,1.0,1.0,-2.990097761154175,0.7563348412513733,2.2337629795074463,0.0836851596832275,0.8582563400268555,0.8582563400268555,0.0,176.33746337890625,144.0,54371.9375,0.0,2422.40185546875,1.0,279.6566467285156,283.2347412109375,299.0272521972656,300.58941650390625,293.1499938964844,293.1499938964844,279.95001220703125,39453.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628638505935669,3.628663063049317,8.785788168097497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.46875,0.0,1535.2222900390625,1895.4371337890625,0.0,4300.0,0.9027175307273864,1.0,0.0,3.0,1.0,0.0
18036840,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7540273666381836,0.2954311966896057,0.2702151834964752,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.881303608417511,0.4785334467887878,0.4569450914859772,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9976881742477416,0.692987859249115,0.4857698082923889,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.829162061214447,0.3955725133419037,0.3788067102432251,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6578432321548462,0.1947416812181472,0.8985503911972046,284.8692932128906,284.95001220703125,298.58770751953125,294.96051025390625,297.40625,297.0040588378906,284.8713684082031,1.0,0.5820410251617432,0.3539145588874817,0.3539145588874817,1.0,1.0,-2.990097761154175,0.7563348412513733,2.2337629795074463,0.0836851596832275,0.8582563400268555,0.8582563400268555,0.0,176.33746337890625,144.0,54371.9375,0.0,2422.40185546875,1.0,279.6566467285156,283.2347412109375,299.0272521972656,300.58941650390625,293.1499938964844,293.1499938964844,279.95001220703125,39453.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628638505935669,3.628663063049317,8.785788168097497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.46875,0.0,1535.2222900390625,1895.4371337890625,0.0,4300.0,0.9027175307273864,1.0,0.0,3.0,1.0,0.0
18036900,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7572869062423706,0.2942577302455902,0.2687870264053345,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8855427503585815,0.4767751693725586,0.4548920094966888,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.6917169690132141,0.4814535975456238,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8328485488891602,0.3942293524742126,0.3771836459636688,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6605769991874695,0.1937309801578521,0.8927943706512451,284.9906311035156,284.95001220703125,298.5787658691406,294.9331359863281,297.4032897949219,297.00311279296875,284.99267578125,1.0,0.5767343044281006,0.3543453216552734,0.3543453216552734,1.0,1.0,-2.9718637466430664,0.7516852617263794,2.220178365707397,0.0829112082719802,0.9323806762695312,0.9323806762695312,0.0,171.31680297851562,144.0,53233.50390625,0.0,2363.68115234375,1.0,279.9012756347656,283.37506103515625,298.95086669921875,300.3438720703125,293.1499938964844,293.1499938964844,279.95001220703125,34971.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655817747116089,3.655841588973999,8.917894547266769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.30078125,0.0,1531.943603515625,1895.4371337890625,0.0,4300.0,0.9076659083366394,1.0,0.0,3.0,1.0,0.0
18036960,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7607898712158203,0.2932448983192444,0.2677051424980163,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8899224996566772,0.4751881659030914,0.4532161056995392,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9990000128746032,0.6915832757949829,0.4728871583938598,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8366582989692688,0.3930300772190094,0.3758736848831177,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6634280681610107,0.1928102076053619,0.8878146409988403,284.9702453613281,284.95001220703125,298.5700378417969,294.905029296875,297.4010009765625,297.0031433105469,284.9676208496094,1.0,0.5711204409599304,0.3548216223716736,0.3548216223716736,1.0,1.0,-2.950692653656006,0.7462044954299927,2.204488039016724,0.0817436203360557,0.929985523223877,0.929985523223877,0.0,166.43411254882812,132.0,52930.79296875,0.0,2301.09521484375,1.0,279.9427185058594,283.3599548339844,298.9156799316406,300.3395690917969,293.1499938964844,293.1499938964844,279.6499938964844,34452.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704280138015747,3.704304456710816,9.15589851047116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.087890625,0.0,1582.6531982421875,1895.4371337890625,0.0,4300.0,0.916031301021576,1.0,0.0,3.0,1.0,0.0
18037020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7680214643478394,0.2904005646705627,0.2650309801101684,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8990916013717651,0.4711546003818512,0.4493070840835571,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6923889517784119,0.4550221860408783,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.844673752784729,0.3898810744285583,0.3727707266807556,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6694760322570801,0.1906000971794128,0.8768381476402283,284.8724365234375,284.95001220703125,298.55328369140625,294.8468322753906,297.394775390625,297.0009155273437,284.8743591308594,1.0,0.5591738820075989,0.3557742536067962,0.3557742536067962,1.0,1.0,-2.904388427734375,0.7339218258857727,2.170466661453247,0.0789742320775985,0.8154351711273193,0.8154351711273193,0.0,156.49118041992188,120.0,52321.04296875,0.0,2170.677734375,1.0,279.6578063964844,283.2662353515625,298.8971252441406,300.3442077636719,293.1499938964844,293.1499938964844,279.95001220703125,41693.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4628820419311523,3.4629054069519043,8.001450737538107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.09375,0.0,1375.20166015625,1895.4371337890625,0.0,4300.0,0.8688079118728638,1.0,0.0,3.0,1.0,0.0
18037080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7680214643478394,0.2904005646705627,0.2650309801101684,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8990916013717651,0.4711546003818512,0.4493070840835571,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6923889517784119,0.4550221860408783,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.844673752784729,0.3898810744285583,0.3727707266807556,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6694760322570801,0.1906000971794128,0.8768381476402283,284.8724365234375,284.95001220703125,298.55328369140625,294.8468322753906,297.394775390625,297.0009155273437,284.8743591308594,1.0,0.5591738820075989,0.3557742536067962,0.3557742536067962,1.0,1.0,-2.904388427734375,0.7339218258857727,2.170466661453247,0.0789742320775985,0.8154351711273193,0.8154351711273193,0.0,156.49118041992188,120.0,52321.04296875,0.0,2170.677734375,1.0,279.6578063964844,283.2662353515625,298.8971252441406,300.3442077636719,293.1499938964844,293.1499938964844,279.95001220703125,41693.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4628820419311523,3.4629054069519043,8.001450737538107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.09375,0.0,1375.20166015625,1895.4371337890625,0.0,4300.0,0.8688079118728638,1.0,0.0,3.0,1.0,0.0
18037140,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7776514887809753,0.2884103953838348,0.2627281546592712,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9112316966056824,0.4680313766002655,0.4458103775978088,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.6970542669296265,0.4347209930419922,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8550950288772583,0.3874541223049164,0.3699626922607422,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6774798035621643,0.1887543201446533,0.86644047498703,284.9609680175781,284.95001220703125,298.5373229980469,294.7862548828125,297.39892578125,297.0123291015625,284.9595947265625,1.0,0.5465350151062012,0.3567269146442413,0.3567269146442413,1.0,1.0,-2.8571419715881348,0.7212237119674683,2.135918378829956,0.0764010399580001,0.8749575018882751,0.8749575018882751,0.0,145.83421325683594,123.0,50679.3671875,0.0,2038.95947265625,1.0,279.9407043457031,283.3818664550781,298.7675476074219,300.05816650390625,293.1499938964844,293.1499938964844,280.25,35452.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519896984100342,3.5199196338653564,8.267099929071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0751953125,0.0,1389.2291259765625,1895.4371337890625,0.0,4300.0,0.8755635619163513,1.0,0.0,3.0,1.0,0.0
18037200,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7776514887809753,0.2884103953838348,0.2627281546592712,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9112316966056824,0.4680313766002655,0.4458103775978088,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.6970542669296265,0.4347209930419922,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8550950288772583,0.3874541223049164,0.3699626922607422,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6774798035621643,0.1887543201446533,0.86644047498703,284.9609680175781,284.95001220703125,298.5373229980469,294.7862548828125,297.39892578125,297.0123291015625,284.9595947265625,1.0,0.5465350151062012,0.3567269146442413,0.3567269146442413,1.0,1.0,-2.8571419715881348,0.7212237119674683,2.135918378829956,0.0764010399580001,0.8749575018882751,0.8749575018882751,0.0,145.83421325683594,123.0,50679.3671875,0.0,2038.95947265625,1.0,279.9407043457031,283.3818664550781,298.7675476074219,300.05816650390625,293.1499938964844,293.1499938964844,280.25,35452.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519896984100342,3.5199196338653564,8.267099929071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0751953125,0.0,1389.2291259765625,1895.4371337890625,0.0,4300.0,0.8755635619163513,1.0,0.0,3.0,1.0,0.0
18037260,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7834581732749939,0.2866481244564056,0.2609356343746185,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9189382791519164,0.4652119874954223,0.4429217278957367,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.7026969790458679,0.4224372804164886,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8614296913146973,0.3852849304676056,0.3676853477954864,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6820455193519592,0.1871406883001327,0.8580347299575806,285.0216369628906,284.95001220703125,298.52197265625,294.7236633300781,297.4154968261719,297.03887939453125,285.0181579589844,1.0,0.5386813282966614,0.3581558167934418,0.3581558167934418,1.0,1.0,-2.823893785476685,0.714131772518158,2.109761953353882,0.0772474929690361,0.9637359380722046,0.9637359380722046,0.0,139.46165466308594,126.0,49546.109375,0.0,1954.048095703125,1.0,280.2411193847656,283.4661560058594,298.6675109863281,299.86895751953125,293.1499938964844,293.1499938964844,279.95001220703125,32129.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6762948036193848,3.676318407058716,9.018077093969624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0927734375,0.0,1533.4493408203125,1895.4371337890625,0.0,4300.0,0.9082612991333008,1.0,0.0,3.0,1.0,0.0
18037320,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7834581732749939,0.2866481244564056,0.2609356343746185,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9189382791519164,0.4652119874954223,0.4429217278957367,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.7026969790458679,0.4224372804164886,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8614296913146973,0.3852849304676056,0.3676853477954864,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6820455193519592,0.1871406883001327,0.8580347299575806,285.0216369628906,284.95001220703125,298.52197265625,294.7236633300781,297.4154968261719,297.03887939453125,285.0181579589844,1.0,0.5386813282966614,0.3581558167934418,0.3581558167934418,1.0,1.0,-2.823893785476685,0.714131772518158,2.109761953353882,0.0772474929690361,0.9637359380722046,0.9637359380722046,0.0,139.46165466308594,126.0,49546.109375,0.0,1954.048095703125,1.0,280.2411193847656,283.4661560058594,298.6675109863281,299.86895751953125,293.1499938964844,293.1499938964844,279.95001220703125,32129.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6762948036193848,3.676318407058716,9.018077093969624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0927734375,0.0,1533.4493408203125,1895.4371337890625,0.0,4300.0,0.9082612991333008,1.0,0.0,3.0,1.0,0.0
