time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037380,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.783847451210022,0.2837624549865722,0.2585495114326477,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9198670983314514,0.461187481880188,0.4393825829029083,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.7046635746955872,0.4179666936397552,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8622853755950928,0.3821052014827728,0.3648880422115326,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6820306777954102,0.1850146800279617,0.8489024043083191,284.8756103515625,284.95001220703125,298.5071105957031,294.6594543457031,297.4171142578125,297.0450439453125,284.8783874511719,1.0,0.533600926399231,0.3595847487449646,0.3595847487449646,1.0,1.0,-2.7970612049102783,0.7090591192245483,2.0880019664764404,0.07913838326931,0.8357827067375183,0.8357827067375183,0.0,136.6787109375,129.0,49634.9765625,0.0,1898.0772705078125,1.0,279.9574890136719,283.3202209472656,298.6630859375,299.9309387207031,293.1499938964844,293.1499938964844,280.25,40154.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5240478515625,3.524071455001831,8.28661029572686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.5478515625,0.0,1427.5184326171875,1895.4371337890625,0.0,4300.0,0.8805661797523499,1.0,0.0,3.0,1.0,0.0
18037440,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.783847451210022,0.2837624549865722,0.2585495114326477,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9198670983314514,0.461187481880188,0.4393825829029083,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.7046635746955872,0.4179666936397552,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8622853755950928,0.3821052014827728,0.3648880422115326,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6820306777954102,0.1850146800279617,0.8489024043083191,284.8756103515625,284.95001220703125,298.5071105957031,294.6594543457031,297.4171142578125,297.0450439453125,284.8783874511719,1.0,0.533600926399231,0.3595847487449646,0.3595847487449646,1.0,1.0,-2.7970612049102783,0.7090591192245483,2.0880019664764404,0.07913838326931,0.8357827067375183,0.8357827067375183,0.0,136.6787109375,129.0,49634.9765625,0.0,1898.0772705078125,1.0,279.9574890136719,283.3202209472656,298.6630859375,299.9309387207031,293.1499938964844,293.1499938964844,280.25,40154.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5240478515625,3.524071455001831,8.28661029572686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.5478515625,0.0,1427.5184326171875,1895.4371337890625,0.0,4300.0,0.8805661797523499,1.0,0.0,3.0,1.0,0.0
18037500,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7828736305236816,0.2826409339904785,0.2573363482952118,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.918770670890808,0.4594876766204834,0.4375600516796112,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.7052966356277466,0.417521059513092,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8614574074745178,0.3807697296142578,0.3634417355060577,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6809121370315552,0.1840379387140274,0.8440919518470764,284.9980163574219,284.95001220703125,298.4997863769531,294.6268615722656,297.4179382324219,297.04791259765625,285.0010070800781,1.0,0.531770646572113,0.3602992296218872,0.3602992296218872,1.0,1.0,-2.785352945327759,0.7070740461349487,2.0782787799835205,0.0799115300178527,0.9125919342041016,0.9125919342041016,0.0,136.07485961914062,129.0,48674.94140625,0.0,1876.853515625,1.0,280.19842529296875,283.4582824707031,298.5789794921875,299.6868896484375,293.1499938964844,293.1499938964844,280.25,34858.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560667037963867,3.560689926147461,8.459720106657187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.02197265625,0.0,1427.6995849609375,1895.4371337890625,0.0,4300.0,0.8864978551864624,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7819976806640625,0.281656414270401,0.2564357817173004,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9176563620567322,0.4579401910305023,0.4360826015472412,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7057592272758484,0.4174256026744842,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8606188297271729,0.3795695006847381,0.3622883558273315,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6797887682914734,0.1831420958042144,0.8399863243103027,284.986328125,284.95001220703125,298.4925537109375,294.593994140625,297.4189453125,297.0511779785156,284.9842529296875,1.0,0.5303795337677002,0.3609008491039276,0.3609008491039276,1.0,1.0,-2.776056289672852,0.7056148648262024,2.070441484451294,0.0802798271179199,0.9199783205986024,0.9199783205986024,0.0,135.68545532226562,132.0,48584.9140625,0.0,1860.5380859375,1.0,280.2419738769531,283.4471435546875,298.5399780273437,299.6854858398437,293.1499938964844,293.1499938964844,279.95001220703125,33845.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624814748764038,3.62483811378479,8.767281087784795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.181640625,0.0,1489.3199462890625,1895.4371337890625,0.0,4300.0,0.8978588581085205,1.0,0.0,3.0,1.0,0.0
18037620,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7778387069702148,0.278836190700531,0.2541474997997284,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9125251173973083,0.453922837972641,0.4325814247131347,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.704395592212677,0.4202253222465515,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8565889000892639,0.376400351524353,0.3595435321331024,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6755485534667969,0.1809258013963699,0.8308225870132446,284.8882141113281,284.95001220703125,298.4781799316406,294.5276794433594,297.40875244140625,297.0412292480469,284.8908386230469,1.0,0.5284331440925598,0.3621041178703308,0.3621041178703308,1.0,1.0,-2.758151054382324,0.7028966546058655,2.0552544593811035,0.0803498178720474,0.8174588680267334,0.8174588680267334,0.0,136.1292266845703,135.0,48580.78125,0.0,1834.99072265625,1.0,279.9582214355469,283.3467102050781,298.52655029296875,299.72705078125,293.1499938964844,293.1499938964844,280.25,40714.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42391324043274,3.423935890197754,7.822377483535092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.39697265625,0.0,1328.9708251953125,1895.4371337890625,0.0,4300.0,0.8594956398010254,1.0,0.0,3.0,1.0,0.0
18037680,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7778387069702148,0.278836190700531,0.2541474997997284,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9125251173973083,0.453922837972641,0.4325814247131347,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.704395592212677,0.4202253222465515,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8565889000892639,0.376400351524353,0.3595435321331024,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6755485534667969,0.1809258013963699,0.8308225870132446,284.8882141113281,284.95001220703125,298.4781799316406,294.5276794433594,297.40875244140625,297.0412292480469,284.8908386230469,1.0,0.5284331440925598,0.3621041178703308,0.3621041178703308,1.0,1.0,-2.758151054382324,0.7028966546058655,2.0552544593811035,0.0803498178720474,0.8174588680267334,0.8174588680267334,0.0,136.1292266845703,135.0,48580.78125,0.0,1834.99072265625,1.0,279.9582214355469,283.3467102050781,298.52655029296875,299.72705078125,293.1499938964844,293.1499938964844,280.25,40714.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42391324043274,3.423935890197754,7.822377483535092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.39697265625,0.0,1328.9708251953125,1895.4371337890625,0.0,4300.0,0.8594956398010254,1.0,0.0,3.0,1.0,0.0
18037740,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7732065320014954,0.2767413258552551,0.2521616816520691,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9067631363868712,0.4506540894508362,0.4293825328350067,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.7029106616973877,0.4243538081645965,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8519391417503357,0.3738586008548736,0.3570513427257538,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6706945300102234,0.1789761334657669,0.8219910860061646,284.9888916015625,284.95001220703125,298.4638366699219,294.4608764648437,297.4024353027344,297.0362548828125,284.9875183105469,1.0,0.5273312926292419,0.3633074164390564,0.3633074164390564,1.0,1.0,-2.74326753616333,0.7011023163795471,2.0421650409698486,0.0812441855669021,0.8995553255081177,0.8995553255081177,0.0,137.2725830078125,138.0,47669.7265625,0.0,1817.589111328125,1.0,280.2406005859375,283.46295166015625,298.4033508300781,299.4898376464844,293.1499938964844,293.1499938964844,280.54998779296875,33827.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5364692211151123,3.536491870880127,8.345129458575684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.1220703125,0.0,1394.74365234375,1895.4371337890625,0.0,4300.0,0.8781757950782776,1.0,0.0,3.0,1.0,0.0
18037800,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7732065320014954,0.2767413258552551,0.2521616816520691,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9067631363868712,0.4506540894508362,0.4293825328350067,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.7029106616973877,0.4243538081645965,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8519391417503357,0.3738586008548736,0.3570513427257538,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6706945300102234,0.1789761334657669,0.8219910860061646,284.9888916015625,284.95001220703125,298.4638366699219,294.4608764648437,297.4024353027344,297.0362548828125,284.9875183105469,1.0,0.5273312926292419,0.3633074164390564,0.3633074164390564,1.0,1.0,-2.74326753616333,0.7011023163795471,2.0421650409698486,0.0812441855669021,0.8995553255081177,0.8995553255081177,0.0,137.2725830078125,138.0,47669.7265625,0.0,1817.589111328125,1.0,280.2406005859375,283.46295166015625,298.4033508300781,299.4898376464844,293.1499938964844,293.1499938964844,280.54998779296875,33827.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5364692211151123,3.536491870880127,8.345129458575684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.1220703125,0.0,1394.74365234375,1895.4371337890625,0.0,4300.0,0.8781757950782776,1.0,0.0,3.0,1.0,0.0
18037860,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7685720324516296,0.2748242914676666,0.2504972815513611,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9011342525482178,0.4476084113121032,0.4265681207180023,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.7010112404823303,0.4291507303714752,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8472155928611755,0.3715226352214813,0.3549021780490875,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6658308506011963,0.1771671324968338,0.8141478896141052,285.06396484375,284.95001220703125,298.44940185546875,294.3939819335937,297.3960876464844,297.0314636230469,285.060546875,1.0,0.5269250869750977,0.3643684685230255,0.3643684685230255,1.0,1.0,-2.7316393852233887,0.69996577501297,2.0316736698150635,0.0827077180147171,1.0,1.0,0.0,138.86260986328125,141.0,46924.20703125,0.0,1807.3408203125,1.0,280.5419921875,283.5556640625,298.3121643066406,299.3407592773437,293.1499938964844,293.1499938964844,280.25,31279.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7263150215148926,3.726339101791382,9.265149856219068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.06640625,0.0,1583.6829833984375,1895.4371337890625,0.0,4300.0,0.9188117980957032,1.0,0.0,3.0,1.0,0.0
18037920,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7685720324516296,0.2748242914676666,0.2504972815513611,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9011342525482178,0.4476084113121032,0.4265681207180023,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.7010112404823303,0.4291507303714752,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8472155928611755,0.3715226352214813,0.3549021780490875,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6658308506011963,0.1771671324968338,0.8141478896141052,285.06396484375,284.95001220703125,298.44940185546875,294.3939819335937,297.3960876464844,297.0314636230469,285.060546875,1.0,0.5269250869750977,0.3643684685230255,0.3643684685230255,1.0,1.0,-2.7316393852233887,0.69996577501297,2.0316736698150635,0.0827077180147171,1.0,1.0,0.0,138.86260986328125,141.0,46924.20703125,0.0,1807.3408203125,1.0,280.5419921875,283.5556640625,298.3121643066406,299.3407592773437,293.1499938964844,293.1499938964844,280.25,31279.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7263150215148926,3.726339101791382,9.265149856219068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.06640625,0.0,1583.6829833984375,1895.4371337890625,0.0,4300.0,0.9188117980957032,1.0,0.0,3.0,1.0,0.0
18037980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7621243596076965,0.2717080116271972,0.2481372356414795,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8936443328857422,0.4432665407657623,0.4229766726493835,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.696307361125946,0.4360005855560303,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8408462405204773,0.3680847883224487,0.3521041572093963,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.659579873085022,0.1747702360153198,0.8048355579376221,284.8714904785156,284.95001220703125,298.4346618652344,294.3273620605469,297.3777160644531,297.0107727050781,284.8730163574219,1.0,0.5268214344978333,0.365429550409317,0.365429550409317,1.0,1.0,-2.7181715965271,0.6981456875801086,2.020025968551636,0.0845525041222572,0.8706048130989075,0.8706048130989075,0.0,141.3166961669922,144.0,47535.81640625,0.0,1798.386474609375,1.0,280.2573547363281,283.3583679199219,298.32244873046875,299.4506530761719,293.1499938964844,293.1499938964844,280.54998779296875,38518.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661058187484741,3.6610827445983887,8.943480338530208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.3056640625,0.0,1564.407470703125,1895.4371337890625,0.0,4300.0,0.9091136455535888,1.0,0.0,3.0,1.0,0.0
18038040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7621243596076965,0.2717080116271972,0.2481372356414795,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8936443328857422,0.4432665407657623,0.4229766726493835,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.696307361125946,0.4360005855560303,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8408462405204773,0.3680847883224487,0.3521041572093963,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.659579873085022,0.1747702360153198,0.8048355579376221,284.8714904785156,284.95001220703125,298.4346618652344,294.3273620605469,297.3777160644531,297.0107727050781,284.8730163574219,1.0,0.5268214344978333,0.365429550409317,0.365429550409317,1.0,1.0,-2.7181715965271,0.6981456875801086,2.020025968551636,0.0845525041222572,0.8706048130989075,0.8706048130989075,0.0,141.3166961669922,144.0,47535.81640625,0.0,1798.386474609375,1.0,280.2573547363281,283.3583679199219,298.32244873046875,299.4506530761719,293.1499938964844,293.1499938964844,280.54998779296875,38518.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661058187484741,3.6610827445983887,8.943480338530208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.3056640625,0.0,1564.407470703125,1895.4371337890625,0.0,4300.0,0.9091136455535888,1.0,0.0,3.0,1.0,0.0
18038100,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7586179971694946,0.2703929543495178,0.2468203008174896,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.889556348323822,0.4413297772407532,0.4210032522678375,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.6938453912734985,0.4398036599159241,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8373790383338928,0.366542786359787,0.3505394458770752,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6561676859855652,0.1736132651567459,0.7995805740356445,285.0014343261719,284.95001220703125,298.4271240234375,294.2943115234375,297.3705139160156,297.00311279296875,285.0064392089844,1.0,0.5267807841300964,0.3659600615501404,0.3659600615501404,1.0,1.0,-2.7105908393859863,0.6969271898269653,2.0136635303497314,0.085639365017414,0.951318085193634,0.951318085193634,0.0,142.70758056640625,144.0,46537.8515625,0.0,1793.419189453125,1.0,280.5022277832031,283.5081481933594,298.2396240234375,299.2098083496094,293.1499938964844,293.1499938964844,280.54998779296875,34558.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6892123222351074,3.6892364025115967,9.081562666324317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.76171875,0.0,1566.3341064453125,1895.4371337890625,0.0,4300.0,0.9149504899978638,1.0,0.0,3.0,1.0,0.0
18038160,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.755775511264801,0.2692928910255432,0.2458380907773971,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8861137628555298,0.4396255910396576,0.419400155544281,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6915003061294556,0.4431172311306,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8344751596450806,0.3651963174343109,0.3492792844772339,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6532464623451233,0.1725683957338333,0.7950106859207153,284.9980773925781,284.95001220703125,298.41949462890625,294.261474609375,297.3656005859375,296.9985656738281,284.99591064453125,1.0,0.526826798915863,0.3664816915988922,0.3664816915988922,1.0,1.0,-2.704458713531494,0.6961740851402283,2.008284568786621,0.0866625159978866,0.9673885703086852,0.9673885703086852,0.0,143.94248962402344,132.0,46501.78515625,0.0,1789.919189453125,1.0,280.54296875,283.5010986328125,298.2016906738281,299.21368408203125,293.1499938964844,293.1499938964844,280.25,33434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759666919708252,3.7596914768218994,9.43174427447957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.5625,0.0,1638.8651123046875,1895.4371337890625,0.0,4300.0,0.9280092120170592,1.0,0.0,3.0,1.0,0.0
18038220,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7543318271636963,0.2661706805229187,0.2432374507188797,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8847169280052185,0.4352215230464935,0.4154922366142273,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.6856794357299805,0.4410184025764465,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8333607912063599,0.3616507947444916,0.3461384773254394,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6512816548347473,0.1700546741485595,0.7841472625732422,284.8616943359375,284.95001220703125,298.4037780761719,294.1966552734375,297.3534851074219,296.9873046875,284.86505126953125,1.0,0.5217514038085938,0.3675248920917511,0.3675248920917511,1.0,1.0,-2.677307844161988,0.6897445321083069,1.987563252449036,0.0861320942640304,0.8350158333778381,0.8350158333778381,0.0,142.06826782226562,120.0,46538.21484375,0.0,1741.0198974609375,1.0,280.25701904296875,283.36676025390625,298.1956481933594,299.2694091796875,293.1499938964844,293.1499938964844,280.54998779296875,41259.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571531295776367,3.5715553760528564,8.511423743584601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13720703125,0.0,1486.114990234375,1895.4371337890625,0.0,4300.0,0.8918834924697876,1.0,0.0,3.0,1.0,0.0
18038280,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7543318271636963,0.2661706805229187,0.2432374507188797,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8847169280052185,0.4352215230464935,0.4154922366142273,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.6856794357299805,0.4410184025764465,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8333607912063599,0.3616507947444916,0.3461384773254394,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6512816548347473,0.1700546741485595,0.7841472625732422,284.8616943359375,284.95001220703125,298.4037780761719,294.1966552734375,297.3534851074219,296.9873046875,284.86505126953125,1.0,0.5217514038085938,0.3675248920917511,0.3675248920917511,1.0,1.0,-2.677307844161988,0.6897445321083069,1.987563252449036,0.0861320942640304,0.8350158333778381,0.8350158333778381,0.0,142.06826782226562,120.0,46538.21484375,0.0,1741.0198974609375,1.0,280.25701904296875,283.36676025390625,298.1956481933594,299.2694091796875,293.1499938964844,293.1499938964844,280.54998779296875,41259.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.571531295776367,3.5715553760528564,8.511423743584601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13720703125,0.0,1486.114990234375,1895.4371337890625,0.0,4300.0,0.8918834924697876,1.0,0.0,3.0,1.0,0.0
18038340,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7572532892227173,0.2638742327690124,0.240793377161026,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8886255025863647,0.4316630065441131,0.4117296040058136,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6832361817359924,0.4314316809177398,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8367694616317749,0.3587874472141266,0.3430683314800262,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6529719829559326,0.1678816378116607,0.7730754017829895,284.9779357910156,284.95001220703125,298.3872985839844,294.13336181640625,297.3481750488281,296.98590087890625,284.97589111328125,1.0,0.513493537902832,0.3685681223869324,0.3685681223869324,1.0,1.0,-2.6413373947143555,0.6803857088088989,1.9609516859054563,0.0835255086421966,0.9171916842460632,0.9171916842460632,0.0,136.65892028808594,108.0,45200.77734375,0.0,1664.3956298828125,1.0,280.5416564941406,283.5025634765625,298.0644226074219,299.0045471191406,293.1499938964844,293.1499938964844,280.25,34515.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649955987930298,3.649979591369629,8.88931992903963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.8203125,0.0,1522.0096435546875,1895.4371337890625,0.0,4300.0,0.904072642326355,1.0,0.0,3.0,1.0,0.0
18038400,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7572532892227173,0.2638742327690124,0.240793377161026,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8886255025863647,0.4316630065441131,0.4117296040058136,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6832361817359924,0.4314316809177398,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8367694616317749,0.3587874472141266,0.3430683314800262,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6529719829559326,0.1678816378116607,0.7730754017829895,284.9779357910156,284.95001220703125,298.3872985839844,294.13336181640625,297.3481750488281,296.98590087890625,284.97589111328125,1.0,0.513493537902832,0.3685681223869324,0.3685681223869324,1.0,1.0,-2.6413373947143555,0.6803857088088989,1.9609516859054563,0.0835255086421966,0.9171916842460632,0.9171916842460632,0.0,136.65892028808594,108.0,45200.77734375,0.0,1664.3956298828125,1.0,280.5416564941406,283.5025634765625,298.0644226074219,299.0045471191406,293.1499938964844,293.1499938964844,280.25,34515.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649955987930298,3.649979591369629,8.88931992903963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.8203125,0.0,1522.0096435546875,1895.4371337890625,0.0,4300.0,0.904072642326355,1.0,0.0,3.0,1.0,0.0
18038460,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7627519369125366,0.2609515488147735,0.2381350845098495,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8957779407501221,0.4274481534957886,0.4077392518520355,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6823974847793579,0.4173863232135772,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8429803848266602,0.3553526997566223,0.3397842049598694,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.656985342502594,0.1654761433601379,0.761616587638855,284.8730163574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3418273925781,296.9833374023437,284.8759155273437,1.0,0.5030533075332642,0.369936466217041,0.369936466217041,1.0,1.0,-2.598762989044189,0.6694895625114441,1.9292733669281008,0.0811697691679,0.8014512062072754,0.8014512062072754,0.0,129.31385803222656,111.0,44724.2890625,0.0,1571.903076171875,1.0,280.2582397460937,283.4056091308594,298.04510498046875,299.0133056640625,293.1499938964844,293.1499938964844,280.54998779296875,42295.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3928136825561523,3.392836570739746,7.680922067265783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.8515625,0.0,1309.2027587890625,1895.4371337890625,0.0,4300.0,0.8539512157440186,1.0,0.0,3.0,1.0,0.0
18038520,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7627519369125366,0.2609515488147735,0.2381350845098495,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8957779407501221,0.4274481534957886,0.4077392518520355,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6823974847793579,0.4173863232135772,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8429803848266602,0.3553526997566223,0.3397842049598694,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.656985342502594,0.1654761433601379,0.761616587638855,284.8730163574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3418273925781,296.9833374023437,284.8759155273437,1.0,0.5030533075332642,0.369936466217041,0.369936466217041,1.0,1.0,-2.598762989044189,0.6694895625114441,1.9292733669281008,0.0811697691679,0.8014512062072754,0.8014512062072754,0.0,129.31385803222656,111.0,44724.2890625,0.0,1571.903076171875,1.0,280.2582397460937,283.4056091308594,298.04510498046875,299.0133056640625,293.1499938964844,293.1499938964844,280.54998779296875,42295.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3928136825561523,3.392836570739746,7.680922067265783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.8515625,0.0,1309.2027587890625,1895.4371337890625,0.0,4300.0,0.8539512157440186,1.0,0.0,3.0,1.0,0.0
18038580,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7653046250343323,0.2588215470314026,0.2359111160039901,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8991118669509888,0.4240942299365997,0.4042336940765381,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.6840139627456665,0.4093486368656158,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8459020853042603,0.3526075184345245,0.3368862867355346,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6582885980606079,0.1634255498647689,0.7513138055801392,284.976318359375,284.95001220703125,298.35162353515625,294.012939453125,297.3415222167969,296.98876953125,284.97491455078125,1.0,0.4963593780994415,0.371304839849472,0.371304839849472,1.0,1.0,-2.5663418769836426,0.6618623733520508,1.9044793844223025,0.0810250490903854,0.8760582208633423,0.8760582208633423,0.0,124.97278594970705,114.0,43475.6015625,0.0,1508.761962890625,1.0,280.5401611328125,283.5279235839844,297.9095153808594,298.7415771484375,293.1499938964844,293.1499938964844,280.8500061035156,34630.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.477882146835327,3.477904319763184,8.070920216596278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.60595703125,0.0,1340.2156982421875,1895.4371337890625,0.0,4300.0,0.8656864762306213,1.0,0.0,3.0,1.0,0.0
18038640,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7653046250343323,0.2588215470314026,0.2359111160039901,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8991118669509888,0.4240942299365997,0.4042336940765381,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.6840139627456665,0.4093486368656158,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8459020853042603,0.3526075184345245,0.3368862867355346,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6582885980606079,0.1634255498647689,0.7513138055801392,284.976318359375,284.95001220703125,298.35162353515625,294.012939453125,297.3415222167969,296.98876953125,284.97491455078125,1.0,0.4963593780994415,0.371304839849472,0.371304839849472,1.0,1.0,-2.5663418769836426,0.6618623733520508,1.9044793844223025,0.0810250490903854,0.8760582208633423,0.8760582208633423,0.0,124.97278594970705,114.0,43475.6015625,0.0,1508.761962890625,1.0,280.5401611328125,283.5279235839844,297.9095153808594,298.7415771484375,293.1499938964844,293.1499938964844,280.8500061035156,34630.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.477882146835327,3.477904319763184,8.070920216596278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.60595703125,0.0,1340.2156982421875,1895.4371337890625,0.0,4300.0,0.8656864762306213,1.0,0.0,3.0,1.0,0.0
18038700,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7655961513519287,0.2578477263450622,0.2349561154842376,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.899523913860321,0.4225381314754486,0.4026736617088318,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.6847071051597595,0.4072255790233612,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8462744951248169,0.3513341248035431,0.3356015384197235,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6580851078033447,0.1624753326177597,0.7467395067214966,285.0718078613281,284.95001220703125,298.3420104980469,293.9844055175781,297.3426208496094,296.9931640625,285.0751953125,1.0,0.4939692318439483,0.3719890117645263,0.3719890117645263,1.0,1.0,-2.5537259578704834,0.6592137813568115,1.894512176513672,0.0816051810979843,0.9624989628791808,0.9624989628791808,0.0,123.71861267089844,114.0,42578.18359375,0.0,1486.463623046875,1.0,280.7950134277344,283.64471435546875,297.8394470214844,298.54949951171875,293.1499938964844,293.1499938964844,280.8500061035156,31605.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561711549758911,3.5617339611053467,8.464684242426301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.79736328125,0.0,1405.056396484375,1895.4371337890625,0.0,4300.0,0.8837677836418152,1.0,0.0,3.0,1.0,0.0
18038760,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7654618620872498,0.2568922638893127,0.2341104000806808,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8993794918060303,0.4210121631622314,0.401248037815094,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.6851235032081604,0.4059734940528869,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8461626768112183,0.3500872254371643,0.3344312608242035,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6575118899345398,0.1615573465824127,0.7425401210784912,285.0502624511719,284.95001220703125,298.33209228515625,293.95660400390625,297.3439025878906,296.9976806640625,285.0458068847656,1.0,0.4920999705791473,0.3728016912937164,0.3728016912937164,1.0,1.0,-2.5430386066436768,0.6574807167053223,1.885558009147644,0.0827408581972122,0.986858367919922,0.986858367919922,0.0,122.88423919677734,117.0,42579.7109375,0.0,1468.7115478515625,1.0,280.84149169921875,283.6185913085937,297.8128356933594,298.5731506347656,293.1499938964844,293.1499938964844,280.54998779296875,31009.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671113967895508,3.67113733291626,8.992677749120048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.13037109375,0.0,1519.2281494140625,1895.4371337890625,0.0,4300.0,0.9063143134117126,1.0,0.0,3.0,1.0,0.0
18038820,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.762036919593811,0.2538334131240845,0.2316922694444656,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8955760598182678,0.4167029559612274,0.3975728750228882,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.6828685998916626,0.4072465300559997,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8428778052330017,0.3465236723423004,0.3314023613929748,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6538732647895813,0.1591748595237732,0.7327437400817871,284.8647766113281,284.95001220703125,298.3112487792969,293.9034423828125,297.3348999023437,296.991455078125,284.867919921875,1.0,0.4893883764743805,0.3744271099567413,0.3744271099567413,1.0,1.0,-2.521840333938598,0.6540725827217102,1.8677678108215328,0.0849540829658508,0.8413525819778442,0.8413525819778442,0.0,122.7272720336914,120.0,42919.28125,0.0,1440.31982421875,1.0,280.5570373535156,283.4361877441406,297.829345703125,298.6705627441406,293.1499938964844,293.1499938964844,280.8500061035156,39833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557708501815796,3.557732343673706,8.445667845080607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.79150390625,0.0,1460.8544921875,1895.4371337890625,0.0,4300.0,0.8870993256568909,1.0,0.0,3.0,1.0,0.0
18038880,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.762036919593811,0.2538334131240845,0.2316922694444656,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8955760598182678,0.4167029559612274,0.3975728750228882,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.6828685998916626,0.4072465300559997,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8428778052330017,0.3465236723423004,0.3314023613929748,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6538732647895813,0.1591748595237732,0.7327437400817871,284.8647766113281,284.95001220703125,298.3112487792969,293.9034423828125,297.3348999023437,296.991455078125,284.867919921875,1.0,0.4893883764743805,0.3744271099567413,0.3744271099567413,1.0,1.0,-2.521840333938598,0.6540725827217102,1.8677678108215328,0.0849540829658508,0.8413525819778442,0.8413525819778442,0.0,122.7272720336914,120.0,42919.28125,0.0,1440.31982421875,1.0,280.5570373535156,283.4361877441406,297.829345703125,298.6705627441406,293.1499938964844,293.1499938964844,280.8500061035156,39833.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.557708501815796,3.557732343673706,8.445667845080607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.79150390625,0.0,1460.8544921875,1895.4371337890625,0.0,4300.0,0.8870993256568909,1.0,0.0,3.0,1.0,0.0
18038940,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7574018239974976,0.2514636218547821,0.2293845564126968,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.890150785446167,0.4130650460720062,0.3939522802829742,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.67997145652771,0.410743772983551,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8381979465484619,0.3435035049915313,0.3283992707729339,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6490204930305481,0.1569838672876358,0.7227032780647278,284.9937438964844,284.95001220703125,298.2889404296875,293.8538513183594,297.32733154296875,296.9874572753906,284.991943359375,1.0,0.4876765012741089,0.3760524988174438,0.3760524988174438,1.0,1.0,-2.5032427310943604,0.6515388488769531,1.8517038822174072,0.0867128446698188,0.9373359084129332,0.9373359084129332,0.0,123.52375030517578,123.0,41927.1875,0.0,1419.729248046875,1.0,280.8416442871094,283.57879638671875,297.7130126953125,298.4386901855469,293.1499938964844,293.1499938964844,280.54998779296875,33488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6625514030456543,3.662575244903565,8.950777328209369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.01123046875,0.0,1528.3192138671875,1895.4371337890625,0.0,4300.0,0.9062392115592957,1.0,0.0,3.0,1.0,0.0
18039000,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7574018239974976,0.2514636218547821,0.2293845564126968,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.890150785446167,0.4130650460720062,0.3939522802829742,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.67997145652771,0.410743772983551,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8381979465484619,0.3435035049915313,0.3283992707729339,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6490204930305481,0.1569838672876358,0.7227032780647278,284.9937438964844,284.95001220703125,298.2889404296875,293.8538513183594,297.32733154296875,296.9874572753906,284.991943359375,1.0,0.4876765012741089,0.3760524988174438,0.3760524988174438,1.0,1.0,-2.5032427310943604,0.6515388488769531,1.8517038822174072,0.0867128446698188,0.9373359084129332,0.9373359084129332,0.0,123.52375030517578,123.0,41927.1875,0.0,1419.729248046875,1.0,280.8416442871094,283.57879638671875,297.7130126953125,298.4386901855469,293.1499938964844,293.1499938964844,280.54998779296875,33488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6625514030456543,3.662575244903565,8.950777328209369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.01123046875,0.0,1528.3192138671875,1895.4371337890625,0.0,4300.0,0.9062392115592957,1.0,0.0,3.0,1.0,0.0
18039060,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7516696453094482,0.2484509944915771,0.2269703596830368,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.883338987827301,0.408716082572937,0.3901879787445068,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.6746289134025574,0.4160538017749786,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8323588967323303,0.3398894369602203,0.325285941362381,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6433157324790955,0.1545186191797256,0.712548553943634,284.8725280761719,284.95001220703125,298.2649841308594,293.8081970214844,297.3158874511719,296.9790954589844,284.876953125,1.0,0.4866972267627716,0.3774347007274627,0.3774347007274627,1.0,1.0,-2.486259698867798,0.6490005254745483,1.83725905418396,0.0875313282012939,0.8172755241394043,0.8172755241394043,0.0,125.10259246826172,126.0,42067.91015625,0.0,1404.747802734375,1.0,280.5577697753906,283.4609680175781,297.7219543457031,298.50848388671875,293.1499938964844,293.1499938964844,280.8500061035156,41436.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457408905029297,3.4574320316314697,7.976177585078403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.615234375,0.0,1367.804931640625,1895.4371337890625,0.0,4300.0,0.8672066330909729,1.0,0.0,3.0,1.0,0.0
18039120,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7516696453094482,0.2484509944915771,0.2269703596830368,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.883338987827301,0.408716082572937,0.3901879787445068,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.6746289134025574,0.4160538017749786,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8323588967323303,0.3398894369602203,0.325285941362381,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6433157324790955,0.1545186191797256,0.712548553943634,284.8725280761719,284.95001220703125,298.2649841308594,293.8081970214844,297.3158874511719,296.9790954589844,284.876953125,1.0,0.4866972267627716,0.3774347007274627,0.3774347007274627,1.0,1.0,-2.486259698867798,0.6490005254745483,1.83725905418396,0.0875313282012939,0.8172755241394043,0.8172755241394043,0.0,125.10259246826172,126.0,42067.91015625,0.0,1404.747802734375,1.0,280.5577697753906,283.4609680175781,297.7219543457031,298.50848388671875,293.1499938964844,293.1499938964844,280.8500061035156,41436.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.457408905029297,3.4574320316314697,7.976177585078403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.615234375,0.0,1367.804931640625,1895.4371337890625,0.0,4300.0,0.8672066330909729,1.0,0.0,3.0,1.0,0.0
18039180,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7460143566131592,0.2461585998535156,0.2248034030199051,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8764132857322693,0.4051045775413513,0.3866626024246216,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6690571308135986,0.4219458997249603,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8264068961143494,0.3368832468986511,0.3223615288734436,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6375799179077148,0.1523272842168808,0.7027223110198975,284.99688720703125,284.95001220703125,298.2392883300781,293.7669677734375,297.3096923828125,296.9783935546875,284.99517822265625,1.0,0.4862013459205627,0.3788169026374817,0.3788169026374817,1.0,1.0,-2.4711759090423584,0.6470749974250793,1.8241008520126345,0.0882407203316688,0.913991928100586,0.913991928100586,0.0,127.0027084350586,114.0,41200.59375,0.0,1393.669921875,1.0,280.84088134765625,283.59527587890625,297.6112670898437,298.2889099121094,293.1499938964844,293.1499938964844,280.54998779296875,33523.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576333999633789,3.576356887817383,8.534329936082941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.6220703125,0.0,1434.590576171875,1895.4371337890625,0.0,4300.0,0.8869200944900513,1.0,0.0,3.0,1.0,0.0
