time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039240,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7460143566131592,0.2461585998535156,0.2248034030199051,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8764132857322693,0.4051045775413513,0.3866626024246216,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6690571308135986,0.4219458997249603,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8264068961143494,0.3368832468986511,0.3223615288734436,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6375799179077148,0.1523272842168808,0.7027223110198975,284.99688720703125,284.95001220703125,298.2392883300781,293.7669677734375,297.3096923828125,296.9783935546875,284.99517822265625,1.0,0.4862013459205627,0.3788169026374817,0.3788169026374817,1.0,1.0,-2.4711759090423584,0.6470749974250793,1.8241008520126345,0.0882407203316688,0.913991928100586,0.913991928100586,0.0,127.0027084350586,114.0,41200.59375,0.0,1393.669921875,1.0,280.84088134765625,283.59527587890625,297.6112670898437,298.2889099121094,293.1499938964844,293.1499938964844,280.54998779296875,33523.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576333999633789,3.576356887817383,8.534329936082941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.6220703125,0.0,1434.590576171875,1895.4371337890625,0.0,4300.0,0.8869200944900513,1.0,0.0,3.0,1.0,0.0
18039300,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7451649308204651,0.2447348982095718,0.2237020432949066,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8754382729530334,0.4030155539512634,0.3848889172077179,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.6657159328460693,0.4213933050632477,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8255593776702881,0.3351303040981293,0.3208779692649841,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6363866925239563,0.1511164605617523,0.6976659893989563,284.8567199707031,284.95001220703125,298.2257080078125,293.74810791015625,297.3056030273437,296.9772644042969,284.8488464355469,1.0,0.4839561283588409,0.3795080184936523,0.3795080184936523,1.0,1.0,-2.459214448928833,0.6445695161819458,1.8146448135375977,0.0882757008075714,0.8154447078704834,0.8154447078704834,0.0,126.3838119506836,114.0,41733.83203125,0.0,1376.03955078125,1.0,280.5994873046875,283.44024658203125,297.6444396972656,298.4544372558594,293.1499938964844,293.1499938964844,280.54998779296875,38795.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5218324661254883,3.521855592727661,8.276193739220616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.7900390625,0.0,1415.3782958984375,1895.4371337890625,0.0,4300.0,0.8757680654525757,1.0,0.0,3.0,1.0,0.0
18039360,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7449674010276794,0.2431499660015106,0.2222691178321838,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8754475712776184,0.4007591903209686,0.3827565908432007,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6625152230262756,0.4190455675125122,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.825538694858551,0.3332045972347259,0.3190644681453705,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6357879042625427,0.1497970074415207,0.6917158961296082,284.8773498535156,284.95001220703125,298.2116394042969,293.7304992675781,297.30035400390625,296.9749450683594,284.8814697265625,1.0,0.4807322323322296,0.3802081942558288,0.3802081942558288,1.0,1.0,-2.442788600921631,0.6405429840087891,1.802245736122132,0.0877447873353958,0.7985047101974487,0.7985047101974487,0.0,124.88427734375,102.0,41075.828125,0.0,1349.372802734375,1.0,280.5586853027344,283.482177734375,297.6256103515625,298.3549499511719,293.1499938964844,293.1499938964844,280.8500061035156,41825.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3529586791992188,3.3529810905456543,7.501527647946205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.4326171875,0.0,1267.1644287109375,1895.4371337890625,0.0,4300.0,0.8447068333625793,1.0,0.0,3.0,1.0,0.0
18039420,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7482337951660156,0.2408346831798553,0.2198496609926223,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8798485398292542,0.3971148729324341,0.3789644241333008,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6593171954154968,0.4088079929351806,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8292452096939087,0.3300878703594208,0.3157912492752075,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6374039649963379,0.1475138366222381,0.6802499890327454,284.97967529296875,284.95001220703125,298.18194580078125,293.6991882324219,297.2921447753906,296.9742431640625,284.97723388671875,1.0,0.4720588028430938,0.3816085755825043,0.3816085755825043,1.0,1.0,-2.405323028564453,0.6308530569076538,1.774469971656799,0.0861428081989288,0.876100480556488,0.876100480556488,0.0,119.53596496582033,105.0,39931.15234375,0.0,1281.8138427734375,1.0,280.8398742675781,283.60064697265625,297.5155639648437,298.12139892578125,293.1499938964844,293.1499938964844,281.1499938964844,34152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.458105087280273,3.458127021789551,7.979389238244039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.54248046875,0.0,1316.8760986328125,1895.4371337890625,0.0,4300.0,0.860772967338562,1.0,0.0,3.0,1.0,0.0
18039480,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7482337951660156,0.2408346831798553,0.2198496609926223,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8798485398292542,0.3971148729324341,0.3789644241333008,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6593171954154968,0.4088079929351806,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8292452096939087,0.3300878703594208,0.3157912492752075,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6374039649963379,0.1475138366222381,0.6802499890327454,284.97967529296875,284.95001220703125,298.18194580078125,293.6991882324219,297.2921447753906,296.9742431640625,284.97723388671875,1.0,0.4720588028430938,0.3816085755825043,0.3816085755825043,1.0,1.0,-2.405323028564453,0.6308530569076538,1.774469971656799,0.0861428081989288,0.876100480556488,0.876100480556488,0.0,119.53596496582033,105.0,39931.15234375,0.0,1281.8138427734375,1.0,280.8398742675781,283.60064697265625,297.5155639648437,298.12139892578125,293.1499938964844,293.1499938964844,281.1499938964844,34152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.458105087280273,3.458127021789551,7.979389238244039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.54248046875,0.0,1316.8760986328125,1895.4371337890625,0.0,4300.0,0.860772967338562,1.0,0.0,3.0,1.0,0.0
18039540,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.7493909597396851,0.0,0.2178783118724823,296.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.8813838958740234,0.0,0.37567138671875,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.0,0.4031857848167419,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.8305079340934753,0.0,0.3129771649837494,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.6372743844985962,0.0,0.6704649329185486,285.0565795898437,294.1499938964844,298.1499938964844,293.6734619140625,297.2855224609375,296.9761047363281,285.05157470703125,0.0,0.0,0.3830089569091797,0.3830089569091797,1.0,1.0,-2.377094984054565,0.6242741942405701,1.75282084941864,0.0855649039149284,0.0,0.0,0.0,116.40827941894533,60.0,39028.14453125,0.0,1235.7904052734375,0.0,281.1416320800781,283.6957397460937,297.4413146972656,297.97607421875,293.1499938964844,293.1499938964844,278.1499938964844,30663.64453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.659511089324951,3.659534215927124,8.935923005992663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.7442626953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.7493909597396851,0.0,0.2178783118724823,296.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.8813838958740234,0.0,0.37567138671875,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.9990000128746032,0.0,0.4031857848167419,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.8305079340934753,0.0,0.3129771649837494,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.6372743844985962,0.0,0.6704649329185486,285.0565795898437,294.1499938964844,298.1499938964844,293.6734619140625,297.2855224609375,296.9761047363281,285.05157470703125,0.0,0.0,0.3830089569091797,0.3830089569091797,1.0,1.0,-2.377094984054565,0.6242741942405701,1.75282084941864,0.0855649039149284,0.0,0.0,0.0,116.40827941894533,60.0,39028.14453125,0.0,1235.7904052734375,0.0,281.1416320800781,283.6957397460937,297.4413146972656,297.97607421875,293.1499938964844,293.1499938964844,278.1499938964844,30663.64453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.659511089324951,3.659534215927124,8.935923005992663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.7442626953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0015619915211573,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.4122529625892639,0.0,0.0016448687529191,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.4122529625892639,0.0,0.0012149013346061,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.3928907513618469,0.0,0.0016448640963062,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.007802425418049,287.8486633300781,294.1499938964844,298.1288146972656,293.6615295410156,297.0384216308594,296.646240234375,284.0914306640625,0.0,0.0,0.2947852909564972,0.2947852909564972,1.0,1.0,-0.0166447106748819,0.0043298173695802,0.012314892373979,-0.0336968228220939,0.0,0.0,0.0,-0.0925433188676834,60.0,1926.686767578125,0.0,-1.888967017293908e-05,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,5.2445102483034134e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0805327731130096e-14,4.081480433574397e-14,1.9261959095987376e-19,2.70252049905384e-12,2.702513560159936e-12,6.935486333373816e-18,0.0,0.0,-0.0,0.0,0.0,4.58751725353421e-24,2.4635853439723354e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,0.0008627949282526,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0014326744712889,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0017169717466458,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,0.001207759254612,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,0.0028148929122835,287.7273864746094,294.1499938964844,298.110595703125,293.6541748046875,297.1500244140625,296.8587341308594,283.6618957519531,0.0,0.0,0.2298053801059723,0.2298053801059723,1.0,1.0,-0.0096448296681046,0.0021701303776353,0.0074746995232999,-0.0333486162126064,0.0,0.0,0.0,-0.0559527277946472,60.0,1059.0115966796875,0.0,-6.34015805189847e-06,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.246644051197743e-22,2.6392642889118203e-22,3.1630736314707646e-25,3.944218017876388e-18,3.9407835639730674e-18,3.434177234023492e-21,0.0,0.0,-0.0,0.0,0.0,1.2114650097782429e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.944827615981922e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.0001052547013387,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,7.840705075068399e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.000105027022073,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.0004952506860718,287.68133544921875,294.1499938964844,298.05914306640625,293.6415405273437,297.1876220703125,297.3703308105469,283.37481689453125,0.0,0.0,0.0766017958521843,0.0766017958521843,1.0,1.0,-0.0010603526607155,3.2804768125060946e-05,0.0010275478707626,-0.0301561877131462,0.0,0.0,0.0,-0.010741252452135,60.0,217.33395385742188,0.0,-7.663397383339543e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0101636564667046e-31,-1.2453944170973243e-31,-6.450373023618871e-32,3.633352066547961e-21,1.880993970712988e-21,1.7523580958349725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.944827615981922e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.0001052547013387,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,7.840705075068399e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.000105027022073,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,0.0004952506860718,287.68133544921875,294.1499938964844,298.05914306640625,293.6415405273437,297.1876220703125,297.3703308105469,283.37481689453125,0.0,0.0,0.0766017958521843,0.0766017958521843,1.0,1.0,-0.0010603526607155,3.2804768125060946e-05,0.0010275478707626,-0.0301561877131462,0.0,0.0,0.0,-0.010741252452135,60.0,217.33395385742188,0.0,-7.663397383339543e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0101636564667046e-31,-1.2453944170973243e-31,-6.450373023618871e-32,3.633352066547961e-21,1.880993970712988e-21,1.7523580958349725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,9.786570444703102e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0001030570711009,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,7.611630280734971e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,0.0001030573112075,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.0004888602998107,287.6704406738281,294.1499938964844,298.0292053222656,293.63751220703125,297.19561767578125,297.5176086425781,283.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428742971271,2.001582721788964e-08,0.0010428542736917,-0.0275476202368736,0.0,0.0,0.0,-0.0102058844640851,60.0,104.36990356445312,0.0,-7.415052039050354e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.156071179389892e-35,3.832417223691308e-35,2.0665147639566988e-35,3.7254873852067236e-21,1.8625667858122005e-21,1.8629208013429148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.697541099740192e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,0.0001021208518068,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,7.542646198999137e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0001021205316646,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,0.0004844093928113,287.6595458984375,294.1499938964844,297.99658203125,293.6349182128906,297.2031555175781,297.6164855957031,283.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333822574466,9.768321262981772e-09,0.0010333724785596,-0.0246370136737823,0.0,0.0,0.0,-0.0096547855064272,60.0,57.79852294921875,0.0,-7.280760883077164e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2621161109595517e-41,-2.746965379615939e-41,-1.4810323469448992e-41,3.725248682207691e-21,1.8626142436842586e-21,1.862634236575041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.528988448437305e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001003459619823,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,7.411561819026247e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0001003456127364,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.000475989683764,287.6376953125,294.1499938964844,297.9237670898437,293.6336364746094,297.21685791015625,297.7226257324219,283.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154186747968,7.666484336255053e-09,0.0010154109913855,-0.0191364418715238,0.0,0.0,0.0,-0.0086134420707821,60.0,30.376689910888672,0.0,-7.029847637340937e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.862617272910135e-21,1.8626164651165677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.528988448437305e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001003459619823,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,7.411561819026247e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0001003456127364,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.000475989683764,287.6376953125,294.1499938964844,297.9237670898437,293.6336364746094,297.21685791015625,297.7226257324219,283.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154186747968,7.666484336255053e-09,0.0010154109913855,-0.0191364418715238,0.0,0.0,0.0,-0.0086134420707821,60.0,30.376689910888672,0.0,-7.029847637340937e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.862617272910135e-21,1.8626164651165677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.441863949177788e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,9.94284710031934e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,7.343795004999265e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.942812903318554e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0004716377297881,287.61572265625,294.1499938964844,297.841552734375,293.6370544433594,297.2287292480469,297.7623596191406,283.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580719968951598e-09,0.0010061226785182,-0.0162925720214843,0.0,0.0,0.0,-0.0080751636996865,60.0,25.42272186279297,0.0,-6.901866811404035e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.725234141923486e-21,1.862617070961743e-21,1.862617070961743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.441863949177788e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,9.94284710031934e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23895263671875,0.0,0.0,7.343795004999265e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.942812903318554e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0004716377297881,287.61572265625,294.1499938964844,297.841552734375,293.6370544433594,297.2287292480469,297.7623596191406,283.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580719968951598e-09,0.0010061226785182,-0.0162925720214843,0.0,0.0,0.0,-0.0080751636996865,60.0,25.42272186279297,0.0,-6.901866811404035e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.725234141923486e-21,1.862617070961743e-21,1.862617070961743e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,9.533078991807996e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001003889992716,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,7.414739957312122e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0001003886645776,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,0.0004761940799653,287.5933837890625,294.1499938964844,297.7509155273437,293.6444396972656,297.23876953125,297.768798828125,283.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158406803384,7.717114947070058e-09,0.0010158329969272,-0.0192690715193748,0.0,0.0,0.0,-0.0086384890601038,60.0,24.1540641784668,0.0,-7.035845328573488e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.862617070961743e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,9.533078991807996e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0001003889992716,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,7.414739957312122e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0001003886645776,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,0.0004761940799653,287.5933837890625,294.1499938964844,297.7509155273437,293.6444396972656,297.23876953125,297.768798828125,283.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158406803384,7.717114947070058e-09,0.0010158329969272,-0.0192690715193748,0.0,0.0,0.0,-0.0086384890601038,60.0,24.1540641784668,0.0,-7.035845328573488e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.862617070961743e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.882391896098852e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001040674687828,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,7.686430762987584e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0001040671195369,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0004936429322697,287.5700988769531,294.1499938964844,297.6526794433594,293.6551513671875,297.2471008300781,297.7407531738281,283.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530533036217,1.2069590660246377e-08,0.0010530411964282,-0.0306639093905687,0.0,0.0,0.0,-0.0107961501926183,60.0,23.800010681152344,0.0,-7.56088951447964e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.882391896098852e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001040674687828,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,7.686430762987584e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0001040671195369,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0004936429322697,287.5700988769531,294.1499938964844,297.6526794433594,293.6551513671875,297.2471008300781,297.7407531738281,283.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530533036217,1.2069590660246377e-08,0.0010530411964282,-0.0306639093905687,0.0,0.0,0.0,-0.0107961501926183,60.0,23.800010681152344,0.0,-7.56088951447964e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.0001016042369883,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,0.0001069952995749,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,7.902680226834491e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20416259765625,0.0,0.0,0.0001069949430529,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,0.0005075311637483,287.557861328125,294.1499938964844,297.6010131835937,293.6615295410156,297.2505798339844,297.70703125,283.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826782090589,1.553406470122809e-08,0.0010826626094058,-0.0397257581353187,0.0,0.0,0.0,-0.0125136226415634,60.0,23.829349517822266,0.0,-7.9922997997528e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,0.0001047296900651,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0001102865717257,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,8.145774336298928e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,0.0001102862152038,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,0.0005231433315202,287.5452575683594,294.1499938964844,297.5477600097656,293.6684875488281,297.2536926269531,297.66192626953125,283.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159767163917,1.942874128246785e-08,0.0011159572750329,-0.04990129545331,0.0,0.0,0.0,-0.0144443400204181,60.0,23.942501068115234,0.0,-8.491552705436335e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947937011719,0.0,0.0,0.000109994354716,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.0001158305603894,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,8.555252861697227e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,0.0001158301893156,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0005494413198903,287.5186767578125,294.1499938964844,297.4370422363281,293.6838073730469,297.2583312988281,297.5447082519531,283.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720836628228,2.598948078968988e-08,0.001172057702206,-0.0670064613223075,0.0,0.0,0.0,-0.0176967829465866,60.0,24.267316818237305,0.0,-9.366707587332712e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947937011719,0.0,0.0,0.000109994354716,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.0001158305603894,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,8.555252861697227e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,0.0001158301893156,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0005494413198903,287.5186767578125,294.1499938964844,297.4370422363281,293.6838073730469,297.2583312988281,297.5447082519531,283.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720836628228,2.598948078968988e-08,0.001172057702206,-0.0670064613223075,0.0,0.0,0.0,-0.0176967829465866,60.0,24.267316818237305,0.0,-9.366707587332712e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.000107880354335,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001136043792939,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,8.390826405957341e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,0.000113604022772,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0005388815770857,287.4914245605469,294.1499938964844,297.3214416503906,293.70050048828125,297.2606506347656,297.4250793457031,283.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495873332023,2.33547421402136e-08,0.0011495640501379,-0.060143232345581,0.0,0.0,0.0,-0.0163908079266548,60.0,24.13644027709961,0.0,-9.010099688566697e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.000107880354335,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001136043792939,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,8.390826405957341e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,0.000113604022772,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0005388815770857,287.4914245605469,294.1499938964844,297.3214416503906,293.70050048828125,297.2606506347656,297.4250793457031,283.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495873332023,2.33547421402136e-08,0.0011495640501379,-0.060143232345581,0.0,0.0,0.0,-0.0163908079266548,60.0,24.13644027709961,0.0,-9.010099688566697e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,0.0001006044331006,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.148193359375,0.0,0.0,0.0001059423884726,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,7.82491042627953e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,0.0001059420610545,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,0.0005025371210649,287.4652709960937,294.1499938964844,297.2017822265625,293.718017578125,297.2606506347656,297.3302001953125,283.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720592690631,1.4287574678917281e-08,0.0010720449499785,-0.036466334015131,0.0,0.0,0.0,-0.0118958903476595,60.0,23.119855880737305,0.0,-7.83570044404769e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,0.0001006044331006,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.148193359375,0.0,0.0,0.0001059423884726,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,7.82491042627953e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.0,0.0,0.0001059420610545,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,0.0005025371210649,287.4652709960937,294.1499938964844,297.2017822265625,293.718017578125,297.2606506347656,297.3302001953125,283.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720592690631,1.4287574678917281e-08,0.0010720449499785,-0.036466334015131,0.0,0.0,0.0,-0.0118958903476595,60.0,23.119855880737305,0.0,-7.83570044404769e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,9.522787877358496e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,0.0001002805511234,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,7.40672621759586e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,0.0001002802382572,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,0.0004756802809424,287.4406433105469,294.1499938964844,297.0790405273437,293.73583984375,297.2583923339844,297.2623596191406,283.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014752080664,7.587879657933172e-09,0.0010147445136681,-0.0189305786043405,0.0,0.0,0.0,-0.00857450440526,60.0,21.84044075012207,0.0,-7.020541659130687e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,9.522787877358496e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,0.0001002805511234,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,7.40672621759586e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,0.0001002802382572,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,0.0004756802809424,287.4406433105469,294.1499938964844,297.0790405273437,293.73583984375,297.2583923339844,297.2623596191406,283.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014752080664,7.587879657933172e-09,0.0010147445136681,-0.0189305786043405,0.0,0.0,0.0,-0.00857450440526,60.0,21.84044075012207,0.0,-7.020541659130687e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462097167969,0.0,0.0,9.44992498261854e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,9.951325773727147e-05,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,7.350053783738986e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,9.951295214705168e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13555908203125,0.0,0.0,0.0004720406723208,287.4285888671875,294.1499938964844,297.0167541503906,293.74468994140625,297.25640869140625,297.2328186035156,283.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069790296256,6.679916175755807e-09,0.0010069722775369,-0.0165524091571569,0.0,0.0,0.0,-0.0081243468448519,60.0,21.3619327545166,0.0,-6.913510475214937e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394958496094,0.0,0.0,9.517631406197324e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12188720703125,0.0,0.0,0.0001002262360998,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,7.4027142545674e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,0.0001002259305096,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0004754227411467,287.41650390625,294.1499938964844,296.9540405273437,293.7534484863281,297.25390625,297.1976318359375,284.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014182344079,7.523461853509161e-09,0.0010141748934984,-0.018761882558465,0.0,0.0,0.0,-0.0085424752905964,60.0,21.055030822753903,0.0,-7.012923219917866e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12554931640625,0.0,0.0,0.0001004176956485,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001057457047863,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,7.810381794115528e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115478515625,0.0,0.0,0.0001057453846442,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.0005016044015064,287.3915100097656,294.1499938964844,296.82769775390625,293.7704467773437,297.2470703125,297.07867431640625,284.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700180428102,1.4054356789472422e-08,0.0010700039565563,-0.0358564220368862,0.0,0.0,0.0,-0.0117800394073128,60.0,21.0039005279541,0.0,-7.806579560565299e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12554931640625,0.0,0.0,0.0001004176956485,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001057457047863,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,7.810381794115528e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.115478515625,0.0,0.0,0.0001057453846442,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.0005016044015064,287.3915100097656,294.1499938964844,296.82769775390625,293.7704467773437,297.2470703125,297.07867431640625,284.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700180428102,1.4054356789472422e-08,0.0010700039565563,-0.0358564220368862,0.0,0.0,0.0,-0.0117800394073128,60.0,21.0039005279541,0.0,-7.806579560565299e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001060289287124,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0001116546409321,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,8.246815559687093e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,0.000111654306238,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,0.0005296335439197,287.3648376464844,294.1499938964844,296.7008972167969,293.7864685058594,297.2374572753906,296.89910888671875,284.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298267636448,2.1046574261163187e-08,0.0011298056924715,-0.0541238561272621,0.0,0.0,0.0,-0.0152464425191283,60.0,21.445798873901367,0.0,-8.70337757419293e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001060289287124,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0001116546409321,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,8.246815559687093e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,0.000111654306238,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,0.0005296335439197,287.3648376464844,294.1499938964844,296.7008972167969,293.7864685058594,297.2374572753906,296.89910888671875,284.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298267636448,2.1046574261163187e-08,0.0011298056924715,-0.0541238561272621,0.0,0.0,0.0,-0.0152464425191283,60.0,21.445798873901367,0.0,-8.70337757419293e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
