time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0001050163627951,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,0.0001105883420677,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,8.168057684088126e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,0.0001105880146496,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.00052457570564,287.3374328613281,294.1499938964844,296.57452392578125,293.8011779785156,297.225341796875,296.7320556640625,284.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190485674887,1.978457753182284e-08,0.001119028776884,-0.0508302375674247,0.0,0.0,0.0,-0.0146208880469203,60.0,21.551143646240234,0.0,-8.53791561894468e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0001050163627951,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,0.0001105883420677,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,8.168057684088126e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,0.0001105880146496,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.00052457570564,287.3374328613281,294.1499938964844,296.57452392578125,293.8011779785156,297.225341796875,296.7320556640625,284.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190485674887,1.978457753182284e-08,0.001119028776884,-0.0508302375674247,0.0,0.0,0.0,-0.0146208880469203,60.0,21.551143646240234,0.0,-8.53791561894468e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,9.877111006062478e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,0.0001040117058437,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,7.682306750211865e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,0.0001040114075294,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,0.000493379542604,287.311279296875,294.1499938964844,296.4494934082031,293.8143005371094,297.2115173339844,296.62188720703125,284.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525143006816,1.2002121962950696e-08,0.0010525023099035,-0.0304873175919055,0.0,0.0,0.0,-0.0107628935948014,60.0,20.762527465820312,0.0,-7.55260245455247e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,9.877111006062478e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,0.0001040117058437,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,7.682306750211865e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,0.0001040114075294,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,0.000493379542604,287.311279296875,294.1499938964844,296.4494934082031,293.8143005371094,297.2115173339844,296.62188720703125,284.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525143006816,1.2002121962950696e-08,0.0010525023099035,-0.0304873175919055,0.0,0.0,0.0,-0.0107628935948014,60.0,20.762527465820312,0.0,-7.55260245455247e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,9.60559191298671e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,0.0001011524509522,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679931640625,0.0,0.0,7.471122080460191e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,0.0001011521599139,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624389648437,0.0,0.0,0.0004798166628461,287.2987670898437,294.1499938964844,296.38775634765625,293.8201904296875,297.2041320800781,296.58367919921875,284.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235727531835,8.618792790571206e-09,0.0010235641384497,-0.0216304026544094,0.0,0.0,0.0,-0.0090855946764349,60.0,20.23276329040528,0.0,-7.143063385228744e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.065185546875,0.0,0.0,9.4681468908675e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,9.97050665318966e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,7.364217890426517e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,9.970478276954964e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0004729510692413,287.2864685058594,294.1499938964844,296.3266906738281,293.8255920410156,297.19647216796875,296.5502624511719,284.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089157149195,6.906129002004491e-09,0.0010089087300002,-0.0171449407935142,0.0,0.0,0.0,-0.0082365004345774,60.0,19.76251792907715,0.0,-6.940099694929813e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,9.607835090719163e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,0.0001011760541587,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,7.472864672308788e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001011757703963,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,0.0004799287999048,287.2618713378906,294.1499938964844,296.2069702148437,293.8348999023437,297.17974853515625,296.4729309082031,284.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237853275611,8.646516391763726e-09,0.0010237767128273,-0.0217030271887779,0.0,0.0,0.0,-0.0090992152690887,60.0,19.27406311035156,0.0,-7.146375935462856e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,9.607835090719163e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,0.0001011760541587,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,7.472864672308788e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001011757703963,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,0.0004799287999048,287.2618713378906,294.1499938964844,296.2069702148437,293.8348999023437,297.17974853515625,296.4729309082031,284.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237853275611,8.646516391763726e-09,0.0010237767128273,-0.0217030271887779,0.0,0.0,0.0,-0.0090992152690887,60.0,19.27406311035156,0.0,-7.146375935462856e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,0.0001022514334181,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.0001076766566256,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,7.952998566906899e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,0.0001076763583114,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0005107644828967,287.2361145019531,294.1499938964844,296.0912780761719,293.842041015625,297.16015625,296.330078125,284.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895507875829,1.633843815795899e-08,0.0010895343730226,-0.0418284274637699,0.0,0.0,0.0,-0.0129123535007238,60.0,19.52938461303711,0.0,-8.09417457503514e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,0.0001022514334181,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.0001076766566256,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311584472656,0.0,0.0,7.952998566906899e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,0.0001076763583114,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0005107644828967,287.2361145019531,294.1499938964844,296.0912780761719,293.842041015625,297.16015625,296.330078125,284.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895507875829,1.633843815795899e-08,0.0010895343730226,-0.0418284274637699,0.0,0.0,0.0,-0.0129123535007238,60.0,19.52938461303711,0.0,-8.09417457503514e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,0.0001091076628654,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001148966475739,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,8.486266597174108e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0001148963274317,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,0.0005450126482173,287.2085266113281,294.1499938964844,295.9804382324219,293.846923828125,297.1372375488281,296.14385986328125,284.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626131599768,2.4882313098828493e-08,0.001162588247098,-0.0641234964132309,0.0,0.0,0.0,-0.0171479005366563,60.0,20.202592849731445,0.0,-9.216014973389974e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188293457031,0.0,0.0,0.0001091076628654,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001148966475739,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,8.486266597174108e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0001148963274317,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00933837890625,0.0,0.0,0.0005450126482173,287.2085266113281,294.1499938964844,295.9804382324219,293.846923828125,297.1372375488281,296.14385986328125,284.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626131599768,2.4882313098828493e-08,0.001162588247098,-0.0641234964132309,0.0,0.0,0.0,-0.0171479005366563,60.0,20.202592849731445,0.0,-9.216014973389974e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015869140625,0.0,0.0,0.0001103293689084,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,0.0001161831605713,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,8.581287693232298e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,0.0001161828404292,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0005511153140105,287.1800231933594,294.1499938964844,295.8753967285156,293.8494873046875,297.1117553710937,295.9906311035156,284.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756636667996,2.6404705977256533e-08,0.0011756372405216,-0.0680872276425361,0.0,0.0,0.0,-0.01790277287364,60.0,20.57983016967773,0.0,-9.423533242625126e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015869140625,0.0,0.0,0.0001103293689084,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.0,0.0001161831605713,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,8.581287693232298e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,0.0001161828404292,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0005511153140105,287.1800231933594,294.1499938964844,295.8753967285156,293.8494873046875,297.1117553710937,295.9906311035156,284.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756636667996,2.6404705977256533e-08,0.0011756372405216,-0.0680872276425361,0.0,0.0,0.0,-0.01790277287364,60.0,20.57983016967773,0.0,-9.423533242625126e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930725097656,0.0,0.0,0.0001077197302947,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0001134350532083,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,8.378312486456707e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,0.0001134347476181,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,0.0005380797083489,287.16607666015625,294.1499938964844,295.8253479003906,293.849853515625,297.09869384765625,295.9320373535156,284.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478583328425,2.315241509620592e-08,0.0011478351661935,-0.0596158355474472,0.0,0.0,0.0,-0.0162905119359493,60.0,20.45511054992676,0.0,-8.98300100971028e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,0.000104697784991,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,0.0001102527603507,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,8.143268496496603e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001102524693123,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,0.0005229845992289,287.1525573730469,294.1499938964844,295.77703857421875,293.8496398925781,297.0856628417969,295.88385009765625,284.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156585533171,1.9386458660619613e-08,0.0011156392283737,-0.0497908554971218,0.0,0.0,0.0,-0.0144235976040363,60.0,20.148483276367188,0.0,-8.486045999234194e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,9.907413914334028e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0001043307274812,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96484375,0.0,0.0,7.70586630096659e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,0.0001043304509948,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,0.0004948934656567,287.126708984375,294.1499938964844,295.68621826171875,293.84735107421875,297.0596923828125,295.8088684082031,284.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557284113019,1.2378656322198369e-08,0.0010557159548625,-0.0314726196229457,0.0,0.0,0.0,-0.0109495278447866,60.0,19.30641365051269,0.0,-7.598885787274412e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,9.907413914334028e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,0.0001043307274812,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96484375,0.0,0.0,7.70586630096659e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,0.0001043304509948,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,0.0004948934656567,287.126708984375,294.1499938964844,295.68621826171875,293.84735107421875,297.0596923828125,295.8088684082031,284.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557284113019,1.2378656322198369e-08,0.0010557159548625,-0.0314726196229457,0.0,0.0,0.0,-0.0109495278447866,60.0,19.30641365051269,0.0,-7.598885787274412e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,9.56944131758064e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0001007716709864,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,7.44299468351528e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,0.0001007714090519,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,0.000478011148516,287.1019897460937,294.1499938964844,295.6038818359375,293.8425598144531,297.0337219238281,295.75244140625,284.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197039227932,8.167266862812994e-09,0.0010196957737207,-0.0204479787498712,0.0,0.0,0.0,-0.0088617168366909,60.0,18.539663314819336,0.0,-7.08927103687529e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535217285156,0.0,0.0,9.56944131758064e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0001007716709864,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495544433594,0.0,0.0,7.44299468351528e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,0.0001007714090519,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94451904296875,0.0,0.0,0.000478011148516,287.1019897460937,294.1499938964844,295.6038818359375,293.8425598144531,297.0337219238281,295.75244140625,284.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197039227932,8.167266862812994e-09,0.0010196957737207,-0.0204479787498712,0.0,0.0,0.0,-0.0088617168366909,60.0,18.539663314819336,0.0,-7.08927103687529e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,9.453672100789844e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,9.955254790838808e-05,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,7.35294961486943e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,9.955229324987158e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0004722283047158,287.0778503417969,294.1499938964844,295.5308532714844,293.8352966308594,297.0072937011719,295.703369140625,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073612211272,6.7246554991129415e-09,0.0010073544690385,-0.0166695993393659,0.0,0.0,0.0,-0.0081465244293212,60.0,18.04845428466797,0.0,-6.91876493874588e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,9.453672100789844e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,9.955254790838808e-05,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,7.35294961486943e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,9.955229324987158e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0004722283047158,287.0778503417969,294.1499938964844,295.5308532714844,293.8352966308594,297.0072937011719,295.703369140625,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073612211272,6.7246554991129415e-09,0.0010073544690385,-0.0166695993393659,0.0,0.0,0.0,-0.0081465244293212,60.0,18.04845428466797,0.0,-6.91876493874588e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,9.47112130234018e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,9.973628039006144e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,7.366519275819883e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,9.973603300750256e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0004730999062303,287.05389404296875,294.1499938964844,295.46807861328125,293.82550048828125,296.9802551269531,295.6521911621094,284.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092161828652,6.941942132243639e-09,0.0010092091979458,-0.0172387510538101,0.0,0.0,0.0,-0.0082542262971401,60.0,17.781898498535156,0.0,-6.944314634438342e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92333984375,0.0,0.0,9.47112130234018e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,9.973628039006144e-05,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,7.366519275819883e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,9.973603300750256e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0004730999062303,287.05389404296875,294.1499938964844,295.46807861328125,293.82550048828125,296.9802551269531,295.6521911621094,284.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092161828652,6.941942132243639e-09,0.0010092091979458,-0.0172387510538101,0.0,0.0,0.0,-0.0082542262971401,60.0,17.781898498535156,0.0,-6.944314634438342e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,9.506891365163028e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012145996094,0.0,0.0,0.0001001129567157,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,7.394340354949236e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,0.0001001127093331,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0004748867067974,287.0419006347656,294.1499938964844,295.4407958984375,293.81964111328125,296.9664306640625,295.62384033203125,284.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130265727639,7.387577216633191e-09,0.0010130192385986,-0.0184059757739305,0.0,0.0,0.0,-0.0084751434624195,60.0,17.71463966369629,0.0,-6.996860690833273e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.548282105242832e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936767578125,0.0,0.0,0.0001005488229566,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,7.426533557008952e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997802734375,0.0,0.0,0.0001005485682981,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.0004769542720168,287.0298767089844,294.1499938964844,295.4164123535156,293.8131408691406,296.9524841308594,295.5941772460937,284.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174363851547,7.903244281237676e-09,0.0010174284689128,-0.0197565369307994,0.0,0.0,0.0,-0.0087307803332805,60.0,17.671016693115234,0.0,-7.057911233232518e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,9.617148316465318e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.000101274010376,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.480095518985763e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0001012737629935,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,0.000480394315673,287.0058288574219,294.1499938964844,295.3767395019531,293.798095703125,296.9242248535156,295.534912109375,284.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247747413814,8.761205982921183e-09,0.0010247660102322,-0.0220033470541238,0.0,0.0,0.0,-0.0091561144217848,60.0,17.607133865356445,0.0,-7.16007377832284e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,9.617148316465318e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,0.000101274010376,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.480095518985763e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0001012737629935,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,0.000480394315673,287.0058288574219,294.1499938964844,295.3767395019531,293.798095703125,296.9242248535156,295.534912109375,284.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247747413814,8.761205982921183e-09,0.0010247660102322,-0.0220033470541238,0.0,0.0,0.0,-0.0091561144217848,60.0,17.607133865356445,0.0,-7.16007377832284e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,9.64557402767241e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0001015733432723,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,7.50220351619646e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0001015730958897,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688659667969,0.0,0.0,0.0004818142624571,286.9817810058594,294.1499938964844,295.3500061035156,293.7802734375,296.89581298828125,295.4813232421875,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278039844706,9.115277421756218e-09,0.0010277947876602,-0.022930484265089,0.0,0.0,0.0,-0.0093316491693258,60.0,17.529050827026367,0.0,-7.202448415455366e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,9.64557402767241e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632202148437,0.0,0.0,0.0001015733432723,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,7.50220351619646e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0001015730958897,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688659667969,0.0,0.0,0.0004818142624571,286.9817810058594,294.1499938964844,295.3500061035156,293.7802734375,296.89581298828125,295.4813232421875,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278039844706,9.115277421756218e-09,0.0010277947876602,-0.022930484265089,0.0,0.0,0.0,-0.0093316491693258,60.0,17.529050827026367,0.0,-7.202448415455366e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,9.63926868280396e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,0.0001015069283312,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,7.497298065572977e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85382080078125,0.0,0.0,0.0001015066882246,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,0.0004814993008039,286.9579162597656,294.1499938964844,295.3302917480469,293.7613220214844,296.8675537109375,295.4372253417969,284.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027132384479,9.036590142841304e-09,0.0010271233040839,-0.0227244440466165,0.0,0.0,0.0,-0.009292647242546,60.0,17.405790328979492,0.0,-7.193020223894564e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,9.63926868280396e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,0.0001015069283312,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,7.497298065572977e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85382080078125,0.0,0.0,0.0001015066882246,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,0.0004814993008039,286.9579162597656,294.1499938964844,295.3302917480469,293.7613220214844,296.8675537109375,295.4372253417969,284.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027132384479,9.036590142841304e-09,0.0010271233040839,-0.0227244440466165,0.0,0.0,0.0,-0.009292647242546,60.0,17.405790328979492,0.0,-7.193020223894564e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,9.627445979276672e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0001013824221445,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,7.48810198274441e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385009765625,0.0,0.0,0.0001013821820379,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,0.000480908784084,286.9342346191406,294.1499938964844,295.3111267089844,293.7428894042969,296.8395080566406,295.40167236328125,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258707916364,8.88916495966896e-09,0.0010258619440719,-0.0223384127020835,0.0,0.0,0.0,-0.0092195589095354,60.0,17.264131546020508,-0.0,-7.175373184509226e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8464050292969,0.0,0.0,9.627445979276672e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0001013824221445,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,7.48810198274441e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385009765625,0.0,0.0,0.0001013821820379,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,0.000480908784084,286.9342346191406,294.1499938964844,295.3111267089844,293.7428894042969,296.8395080566406,295.40167236328125,284.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258707916364,8.88916495966896e-09,0.0010258619440719,-0.0223384127020835,0.0,0.0,0.0,-0.0092195589095354,60.0,17.264131546020508,-0.0,-7.175373184509226e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387145996094,0.0,0.0,9.62021731538698e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251037597656,0.0,0.0,0.0001013062938,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,7.482478395104408e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8308410644531,0.0,0.0,0.0001013060536934,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,0.0004805476928595,286.9224853515625,294.1499938964844,295.3017578125,293.7338562011719,296.8255615234375,295.3861083984375,284.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250996565446,8.799029949102533e-09,0.0010250908089801,-0.022102391347289,0.0,0.0,0.0,-0.0091748731210827,60.0,17.191322326660156,-0.0,-7.164594251207745e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,9.611989662516862e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0001012196516967,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,7.476078462786973e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,0.0001012194115901,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.0004801367467734,286.9107666015625,294.1499938964844,295.2925109863281,293.7249450683594,296.8116760253906,295.3716735839844,284.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242226999253,8.696462217017142e-09,0.0010242139687761,-0.0218338072299957,0.0,0.0,0.0,-0.009124026633799,60.0,17.11813735961914,-0.0,-7.152338810101355e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,9.59330500336364e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.000101022880699,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,7.461544737452641e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,0.0001010226478683,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076477050781,0.0,0.0,0.0004792034451384,286.88751220703125,294.1499938964844,295.2743530273437,293.7074890136719,296.7840576171875,295.345458984375,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463538314629204e-09,0.0010222228011116,-0.0212238561362028,0.0,0.0,0.0,-0.0090085593983531,60.0,16.97165870666504,-0.0,-7.124545220449363e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,9.59330500336364e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.000101022880699,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121337890625,0.0,0.0,7.461544737452641e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,0.0001010226478683,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076477050781,0.0,0.0,0.0004792034451384,286.88751220703125,294.1499938964844,295.2743530273437,293.7074890136719,296.7840576171875,295.345458984375,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463538314629204e-09,0.0010222228011116,-0.0212238561362028,0.0,0.0,0.0,-0.0090085593983531,60.0,16.97165870666504,-0.0,-7.124545220449363e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,9.572155249770732e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,0.0001008001563604,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,7.445093797286972e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001007999235298,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,0.0004781470051966,286.864501953125,294.1499938964844,295.25665283203125,293.6904602050781,296.7566833496094,295.3222961425781,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.82597541809082,-0.0,-7.093152731840746e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
