time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043800,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,9.572155249770732e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,0.0001008001563604,299.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,7.445093797286972e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001007999235298,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,0.0004781470051966,286.864501953125,294.1499938964844,295.25665283203125,293.6904602050781,296.7566833496094,295.3222961425781,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.008877863176167,60.0,16.82597541809082,-0.0,-7.093152731840746e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,9.549440437695011e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,0.000100560944702,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,7.427425589412451e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,0.0001005607191473,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0004770123632624,286.8417358398437,294.1499938964844,295.2393798828125,293.6737976074219,296.7295837402344,295.30133056640625,284.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.68216323852539,-0.0,-7.059515638729863e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,9.549440437695011e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,0.000100560944702,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,7.427425589412451e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77764892578125,0.0,0.0,0.0001005607191473,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0004770123632624,286.8417358398437,294.1499938964844,295.2393798828125,293.6737976074219,296.7295837402344,295.30133056640625,284.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.68216323852539,-0.0,-7.059515638729863e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,9.526015492156148e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,0.000100314260635,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,7.409205136355013e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001003140350803,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0004758422728627,286.8192138671875,294.1499938964844,295.2224426269531,293.65753173828125,296.70269775390625,295.28204345703125,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.019027255475521,0.0,0.0,0.0,-0.0085927546024322,60.0,16.541133880615234,-0.0,-7.02491149695561e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,9.526015492156148e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,0.000100314260635,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,7.409205136355013e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001003140350803,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0004758422728627,286.8192138671875,294.1499938964844,295.2224426269531,293.65753173828125,296.70269775390625,295.28204345703125,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.62478880034223e-09,0.0010150506859645,-0.019027255475521,0.0,0.0,0.0,-0.0085927546024322,60.0,16.541133880615234,-0.0,-7.02491149695561e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.514302655588835e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497253417969,0.0,0.0,0.0001001909040496,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,7.400094182230532e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001001906857709,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0004752571694552,286.8080444335937,294.1499938964844,295.214111328125,293.6495056152344,296.6893920898437,295.2729797363281,284.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478788255355084e-09,0.0010138024808838,-0.0186448674649,0.0,0.0,0.0,-0.008520376868546,60.0,16.47218132019043,-0.0,-7.007639624134755e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,9.502776811132208e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,0.0001000695265247,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,7.391128747258335e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.000100069308246,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.000474681466585,286.7969665527344,294.1499938964844,295.2058410644531,293.6415405273437,296.6761169433594,295.2641906738281,284.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335125840057799e-09,0.0010125740664079,-0.0182685945183038,0.0,0.0,0.0,-0.0084491576999425,60.0,16.404333114624023,-0.0,-6.990665468720182e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,9.480398875894024e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,9.983386553358288e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,7.373722473857924e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.983365453081204e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.0004735636757686,286.7749328613281,294.1499938964844,295.1895751953125,293.6258850097656,296.6497497558594,295.2471618652344,284.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056200512778332e-09,0.0010101886000484,-0.0175380278378725,0.0,0.0,0.0,-0.0083108805119991,60.0,16.27140998840332,-0.0,-6.957768050597225e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,9.480398875894024e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,9.983386553358288e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,7.373722473857924e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.983365453081204e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,0.0004735636757686,286.7749328613281,294.1499938964844,295.1895751953125,293.6258850097656,296.6497497558594,295.2471618652344,284.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056200512778332e-09,0.0010101886000484,-0.0175380278378725,0.0,0.0,0.0,-0.0083108805119991,60.0,16.27140998840332,-0.0,-6.957768050597225e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,9.45974825299345e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,9.961640171241017e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,7.357660069828853e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,9.961618343368173e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,0.0004725321778096,286.753173828125,294.1499938964844,295.17352294921875,293.6104431152344,296.6236267089844,295.2308959960937,284.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798799301321878e-09,0.0010079875355586,-0.0168638098984956,0.0,0.0,0.0,-0.0081832753494381,60.0,16.143949508666992,-0.0,-6.927477613771772e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,9.45974825299345e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,9.961640171241017e-05,299.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,7.357660069828853e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71795654296875,0.0,0.0,9.961618343368173e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,0.0004725321778096,286.753173828125,294.1499938964844,295.17352294921875,293.6104431152344,296.6236267089844,295.2308959960937,284.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079944040626,6.798799301321878e-09,0.0010079875355586,-0.0168638098984956,0.0,0.0,0.0,-0.0081832753494381,60.0,16.143949508666992,-0.0,-6.927477613771772e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,9.441406291443856e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.94232395896688e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,7.343393372138962e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,9.9423028586898e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,0.0004716159892268,286.73162841796875,294.1499938964844,295.15771484375,293.59521484375,296.5977478027344,295.2152099609375,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060389759019,6.570164856611882e-09,0.0010060324566438,-0.0162649247795343,0.0,0.0,0.0,-0.0080699315294623,60.0,16.022686004638672,-0.0,-6.900628335415604e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,9.441406291443856e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.94232395896688e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,7.343393372138962e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,9.9423028586898e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030029296875,0.0,0.0,0.0004716159892268,286.73162841796875,294.1499938964844,295.15771484375,293.59521484375,296.5977478027344,295.2152099609375,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060389759019,6.570164856611882e-09,0.0010060324566438,-0.0162649247795343,0.0,0.0,0.0,-0.0080699315294623,60.0,16.022686004638672,-0.0,-6.900628335415604e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.42587503232062e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,9.925967606250195e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,7.33131164452061e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.925946505973116e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0004708401684183,286.7103881835937,294.1499938964844,295.14208984375,293.5802001953125,296.57208251953125,295.1999816894531,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.376547290187773e-09,0.0010043767979368,-0.0157577488571405,0.0,0.0,0.0,-0.0079739466309547,60.0,15.908238410949709,-0.0,-6.877931468807219e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.42587503232062e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,9.925967606250195e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,7.33131164452061e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.925946505973116e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0004708401684183,286.7103881835937,294.1499938964844,295.14208984375,293.5802001953125,296.57208251953125,295.1999816894531,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043830843642,6.376547290187773e-09,0.0010043767979368,-0.0157577488571405,0.0,0.0,0.0,-0.0079739466309547,60.0,15.908238410949709,-0.0,-6.877931468807219e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,9.419568232260644e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,9.919325384544209e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,7.326406193897128e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,9.919305011862888e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0004705251194536,286.6998596191406,294.1499938964844,295.13433837890625,293.5727233886719,296.5593566894531,295.1925354003906,284.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037112515419,6.297916854691721e-09,0.0010037049651145,-0.0155517738312482,0.0,0.0,0.0,-0.0079349689185619,60.0,15.854351997375488,-0.0,-6.868724966579975e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,9.413722000317648e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,9.913169196806848e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,7.321858720388263e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,9.913148824125528e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0004702331207226,286.6893615722656,294.1499938964844,295.1266174316406,293.5653076171875,296.5466613769531,295.18505859375,284.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225032045392709e-09,0.0010030826088041,-0.0153608480468392,0.0,0.0,0.0,-0.0078988410532474,60.0,15.80141830444336,-0.0,-6.860196322122647e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.404279990121722e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,9.903225145535544e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,7.314513641176745e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,9.903204772854224e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0004697614931501,286.6685791015625,294.1499938964844,295.1112365722656,293.5505065917969,296.5214233398437,295.1702880859375,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107290673185162e-09,0.0010020737536251,-0.0150524182245135,0.0,0.0,0.0,-0.0078404610976576,60.0,15.700519561767578,-0.0,-6.846430267160032e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.404279990121722e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,9.903225145535544e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,7.314513641176745e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,9.903204772854224e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0004697614931501,286.6685791015625,294.1499938964844,295.1112365722656,293.5505065917969,296.5214233398437,295.1702880859375,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107290673185162e-09,0.0010020737536251,-0.0150524182245135,0.0,0.0,0.0,-0.0078404610976576,60.0,15.700519561767578,-0.0,-6.846430267160032e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,9.397613030159846e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.896203846437857e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.309327338589355e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.896184201352298e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0004694285162258,286.64794921875,294.1499938964844,295.095947265625,293.5357971191406,296.496337890625,295.1555480957031,284.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013688588514,6.024130083659429e-09,0.00100136292167,-0.01483457069844,0.0,0.0,0.0,-0.0077992361038923,60.0,15.60515594482422,-0.0,-6.83671572687672e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,9.397613030159846e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.896203846437857e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.309327338589355e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.896184201352298e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0004694285162258,286.64794921875,294.1499938964844,295.095947265625,293.5357971191406,296.496337890625,295.1555480957031,284.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013688588514,6.024130083659429e-09,0.00100136292167,-0.01483457069844,0.0,0.0,0.0,-0.0077992361038923,60.0,15.60515594482422,-0.0,-6.83671572687672e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,9.394361404702067e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,9.89277905318886e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,7.306797488126904e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.892759408103302e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,0.0004692660877481,286.6275634765625,294.1499938964844,295.0806884765625,293.5211181640625,296.471435546875,295.14080810546875,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010214755311,5.983522122221529e-09,0.0010010155383497,-0.0147281931713223,0.0,0.0,0.0,-0.0077791046351194,60.0,15.516847610473633,-0.0,-6.831974985743727e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,9.394361404702067e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,9.89277905318886e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,7.306797488126904e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,9.892759408103302e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,0.0004692660877481,286.6275634765625,294.1499938964844,295.0806884765625,293.5211181640625,296.471435546875,295.14080810546875,284.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010214755311,5.983522122221529e-09,0.0010010155383497,-0.0147281931713223,0.0,0.0,0.0,-0.0077791046351194,60.0,15.516847610473633,-0.0,-6.831974985743727e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.393866639584304e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,9.892256639432162e-05,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.306411862373352e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,9.892237721942364e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0004692414076998,286.6073608398437,294.1499938964844,295.0654296875,293.50640869140625,296.4466857910156,295.1259765625,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009675752371,5.977264461165532e-09,0.0010009615216404,-0.0147118009626865,0.0,0.0,0.0,-0.0077760000713169,60.0,15.434720993041992,-0.0,-6.831244547811366e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.393866639584304e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,9.892256639432162e-05,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.306411862373352e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,9.892237721942364e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0004692414076998,286.6073608398437,294.1499938964844,295.0654296875,293.50640869140625,296.4466857910156,295.1259765625,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009675752371,5.977264461165532e-09,0.0010009615216404,-0.0147118009626865,0.0,0.0,0.0,-0.0077760000713169,60.0,15.434720993041992,-0.0,-6.831244547811366e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,9.394482185598464e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,9.892904927255586e-05,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131591796875,0.0,0.0,7.306889892788604e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.892885282170027e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0004692721413448,286.59735107421875,294.1499938964844,295.05780029296875,293.49908447265625,296.43438720703125,295.1185302734375,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010331170633,5.984888584720238e-09,0.0010010271798819,-0.0147317731752991,0.0,0.0,0.0,-0.0077797817066311,60.0,15.395796775817873,-0.0,-6.83213414731654e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,9.39572273637168e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,9.894210961647332e-05,299.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,7.307854684768245e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,9.894192044157536e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0004693341616075,286.58740234375,294.1499938964844,295.0501403808594,293.49169921875,296.422119140625,295.11102294921875,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011648992076,6.0003042534617634e-09,0.0010011588456109,-0.0147721571847796,0.0,0.0,0.0,-0.0077874236740171,60.0,15.358254432678224,-0.0,-6.833933952066219e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,9.399648115504532e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,9.898342977976426e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,7.310906221391633e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,9.89832406048663e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0004695302341133,286.567626953125,294.1499938964844,295.0347595214844,293.4768981933594,296.3976745605469,295.09588623046875,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015822481364,6.049117207140853e-09,0.0010015761945396,-0.0149000277742743,0.0,0.0,0.0,-0.0078116217628121,60.0,15.28691864013672,-0.0,-6.839633925892485e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,9.399648115504532e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,9.898342977976426e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919494628906,0.0,0.0,7.310906221391633e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,9.89832406048663e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0004695302341133,286.567626953125,294.1499938964844,295.0347595214844,293.4768981933594,296.3976745605469,295.09588623046875,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015822481364,6.049117207140853e-09,0.0010015761945396,-0.0149000277742743,0.0,0.0,0.0,-0.0078116217628121,60.0,15.28691864013672,-0.0,-6.839633925892485e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,9.404969023307784e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,9.903946192935108e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,7.315044786082581e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.903927275445312e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0004697960685007,286.5481262207031,294.1499938964844,295.019287109375,293.4620056152344,296.3734130859375,295.0805053710937,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021483758464,6.115333128775546e-09,0.0010021422058343,-0.0150734866037964,0.0,0.0,0.0,-0.007844447158277,60.0,15.21993923187256,-0.0,-6.847370315199441e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,9.404969023307784e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,9.903946192935108e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,7.315044786082581e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.903927275445312e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0004697960685007,286.5481262207031,294.1499938964844,295.019287109375,293.4620056152344,296.3734130859375,295.0805053710937,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021483758464,6.115333128775546e-09,0.0010021422058343,-0.0150734866037964,0.0,0.0,0.0,-0.007844447158277,60.0,15.21993923187256,-0.0,-6.847370315199441e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,9.411123028257862e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,9.91042543319054e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,7.319830183405429e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,9.910407243296504e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,0.000470103463158,286.52880859375,294.1499938964844,295.0036315917969,293.44696044921875,296.34930419921875,295.0648803710937,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002803328447,6.1919158689249815e-09,0.0010027971584349,-0.0152741009369492,0.0,0.0,0.0,-0.0078824125230312,60.0,15.156102180480955,-0.0,-6.85632315367002e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,9.411123028257862e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560302734375,0.0,0.0,9.91042543319054e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56396484375,0.0,0.0,7.319830183405429e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,9.910407243296504e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56036376953125,0.0,0.0,0.000470103463158,286.52880859375,294.1499938964844,295.0036315917969,293.44696044921875,296.34930419921875,295.0648803710937,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002803328447,6.1919158689249815e-09,0.0010027971584349,-0.0152741009369492,0.0,0.0,0.0,-0.0078824125230312,60.0,15.156102180480955,-0.0,-6.85632315367002e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.41763646551408e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,9.917283750837667e-05,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,7.324894977500662e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,9.917265560943632e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0004704288439825,286.5097045898437,294.1499938964844,294.9878234863281,293.4317321777344,296.3252868652344,295.0490417480469,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034968145191,6.272983910093899e-09,0.0010034905280917,-0.0154864620417356,0.0,0.0,0.0,-0.0079226028174161,60.0,15.094477653503418,-0.0,-6.86580676756421e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.41763646551408e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,9.917283750837667e-05,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,7.324894977500662e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467529296875,0.0,0.0,9.917265560943632e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0004704288439825,286.5097045898437,294.1499938964844,294.9878234863281,293.4317321777344,296.3252868652344,295.0490417480469,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034968145191,6.272983910093899e-09,0.0010034905280917,-0.0154864620417356,0.0,0.0,0.0,-0.0079226028174161,60.0,15.094477653503418,-0.0,-6.86580676756421e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,9.420929563930258e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.920751472236589e-05,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.543212890625,0.0,0.0,7.327456114580855e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,9.920733282342552e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,0.000470593367936,286.500244140625,294.1499938964844,294.9798278808594,293.4240417480469,296.3133239746094,295.0410461425781,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038471082225,6.313976452787529e-09,0.0010038408217951,-0.0155938444659113,0.0,0.0,0.0,-0.0079429233446717,60.0,15.064291000366213,-0.0,-6.870605062658798e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,9.42394763114862e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.923928882926702e-05,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,7.32980333850719e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,9.923910693032668e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0004707441257778,286.4908142089844,294.1499938964844,294.9717712402344,293.4162902832031,296.3013916015625,295.03302001953125,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041684145107,6.351533965442968e-09,0.0010041621280834,-0.015692226588726,0.0,0.0,0.0,-0.0079615423455834,60.0,15.034246444702148,-0.0,-6.875002611650416e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.429049532627688e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,9.929301450029016e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,7.333770918194205e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.92928326013498e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0004709990171249,286.4721374511719,294.1499938964844,294.9554443359375,293.40057373046875,296.27764892578125,295.0167541503906,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047114919871,6.415023179329182e-09,0.0010047050891444,-0.0158585365861654,0.0,0.0,0.0,-0.0079930173233151,60.0,14.974065780639648,-0.0,-6.882439151922881e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.429049532627688e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,9.929301450029016e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,7.333770918194205e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.92928326013498e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0004709990171249,286.4721374511719,294.1499938964844,294.9554443359375,293.40057373046875,296.27764892578125,295.0167541503906,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047114919871,6.415023179329182e-09,0.0010047050891444,-0.0158585365861654,0.0,0.0,0.0,-0.0079930173233151,60.0,14.974065780639648,-0.0,-6.882439151922881e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
