time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046140,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.4327398983296e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.933186083799228e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,7.336639828281477e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.933168621500954e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0004711833316832,286.4537048339844,294.1499938964844,294.9388427734375,293.3846130371094,296.2539978027344,295.0003356933594,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.460913581918248e-09,0.0010050977580249,-0.0159787461161613,0.0,0.0,0.0,-0.0080157686024904,60.0,14.913269996643066,-0.0,-6.887817249889849e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.4327398983296e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.933186083799228e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,7.336639828281477e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.933168621500954e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055847167969,0.0,0.0,0.0004711833316832,286.4537048339844,294.1499938964844,294.9388427734375,293.3846130371094,296.2539978027344,295.0003356933594,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.460913581918248e-09,0.0010050977580249,-0.0159787461161613,0.0,0.0,0.0,-0.0080157686024904,60.0,14.913269996643066,-0.0,-6.887817249889849e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.434681123821063e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,9.935230627888814e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,7.33814958948642e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.93521316559054e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.000471280363854,286.4354858398437,294.1499938964844,294.9219055175781,293.3682861328125,296.23046875,294.9837341308594,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053105652332,6.4850249614778485e-09,0.0010053040459752,-0.0160419046878814,0.0,0.0,0.0,-0.0080277221277356,60.0,14.85120677947998,-0.0,-6.890643078349967e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,9.434681123821063e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,9.935230627888814e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,7.33814958948642e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,9.93521316559054e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.000471280363854,286.4354858398437,294.1499938964844,294.9219055175781,293.3682861328125,296.23046875,294.9837341308594,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053105652332,6.4850249614778485e-09,0.0010053040459752,-0.0160419046878814,0.0,0.0,0.0,-0.0080277221277356,60.0,14.85120677947998,-0.0,-6.890643078349967e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.434588719159363e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,9.935132402461022e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,7.338076829910278e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,9.935114940162748e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0004712757654488,286.41748046875,294.1499938964844,294.9045715332031,293.35162353515625,296.2070617675781,294.96697998046875,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053000878542,6.483792613920514e-09,0.0010052935685962,-0.0160386767238378,0.0,0.0,0.0,-0.0080271111801266,60.0,14.78724193572998,-0.0,-6.890498838174608e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.434588719159363e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,9.935132402461022e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,7.338076829910278e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789733886719,0.0,0.0,9.935114940162748e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0004712757654488,286.41748046875,294.1499938964844,294.9045715332031,293.35162353515625,296.2070617675781,294.96697998046875,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053000878542,6.483792613920514e-09,0.0010052935685962,-0.0160386767238378,0.0,0.0,0.0,-0.0080271111801266,60.0,14.78724193572998,-0.0,-6.890498838174608e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.433838567929342e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,9.93434150586836e-05,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,7.33749257051386e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,9.934324771165848e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0004712382797151,286.4085693359375,294.1499938964844,294.895751953125,293.3431396484375,296.19537353515625,294.95855712890625,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052192956209,6.474402791667444e-09,0.0010052128927782,-0.0160140804946422,0.0,0.0,0.0,-0.0080224545672535,60.0,14.754515647888184,-0.0,-6.889398207476918e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,9.432497608941048e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,9.932929970091207e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,7.336449198191985e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.932912507792936e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,0.0004711713118012,286.3997497558594,294.1499938964844,294.8868408203125,293.3345642089844,296.1837463378906,294.9500732421875,285.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050762211903,6.457657963920837e-09,0.0010050698183476,-0.0159702189266681,0.0,0.0,0.0,-0.008014153689146,60.0,14.72115707397461,-0.0,-6.887435688440746e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.428096382180227e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.928293729899452e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,7.333025132538751e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,9.92827699519694e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.000470951461466,286.3822631835937,294.1499938964844,294.86865234375,293.31707763671875,296.1605224609375,294.9330444335937,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046068346127,6.402734786803421e-09,0.00100460043177,-0.0158263463526964,0.0,0.0,0.0,-0.0079869274049997,60.0,14.652337074279783,-0.0,-6.880999592340231e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.428096382180227e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.928293729899452e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,7.333025132538751e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,9.92827699519694e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.000470951461466,286.3822631835937,294.1499938964844,294.86865234375,293.31707763671875,296.1605224609375,294.9330444335937,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046068346127,6.402734786803421e-09,0.00100460043177,-0.0158263463526964,0.0,0.0,0.0,-0.0079869274049997,60.0,14.652337074279783,-0.0,-6.880999592340231e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.421932190889493e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.921802120516075e-05,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,7.328229548875242e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,9.921785385813564e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0004706435720436,286.364990234375,294.1499938964844,294.8500061035156,293.2991027832031,296.1374206542969,294.9158630371094,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003949670121,6.325854506883388e-09,0.0010039433836936,-0.0156249580904841,0.0,0.0,0.0,-0.0079488158226013,60.0,14.581266403198242,-0.0,-6.871995594792679e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.421932190889493e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,9.921802120516075e-05,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,7.328229548875242e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,9.921785385813564e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,0.0004706435720436,286.364990234375,294.1499938964844,294.8500061035156,293.2991027832031,296.1374206542969,294.9158630371094,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003949670121,6.325854506883388e-09,0.0010039433836936,-0.0156249580904841,0.0,0.0,0.0,-0.0079488158226013,60.0,14.581266403198242,-0.0,-6.871995594792679e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.413663792656736e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,9.913094254443422e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,7.321798329940066e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,9.913078247336672e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.0004702305886894,286.3479919433594,294.1499938964844,294.8310852050781,293.2808837890625,296.1144104003906,294.8985595703125,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030678240582,6.222759196816696e-09,0.0010030615376308,-0.0153548959642648,0.0,0.0,0.0,-0.0078977067023515,60.0,14.507625579833984,-0.0,-6.859930579139474e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.413663792656736e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,9.913094254443422e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,7.321798329940066e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,9.913078247336672e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.0004702305886894,286.3479919433594,294.1499938964844,294.8310852050781,293.2808837890625,296.1144104003906,294.8985595703125,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030678240582,6.222759196816696e-09,0.0010030615376308,-0.0153548959642648,0.0,0.0,0.0,-0.0078977067023515,60.0,14.507625579833984,-0.0,-6.859930579139474e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.403881267644464e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,9.9027922260575e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,7.314188405871391e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,9.902775491354988e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.000469741935376,286.33123779296875,294.1499938964844,294.8121337890625,293.2626647949219,296.0914611816406,294.8812255859375,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020248591899,6.100795424401895e-09,0.0010020188055932,-0.0150354038923978,0.0,0.0,0.0,-0.0078372443094849,60.0,14.432266235351562,-0.0,-6.845671407518239e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.403881267644464e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,9.9027922260575e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,7.314188405871391e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,9.902775491354988e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.000469741935376,286.33123779296875,294.1499938964844,294.8121337890625,293.2626647949219,296.0914611816406,294.8812255859375,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020248591899,6.100795424401895e-09,0.0010020188055932,-0.0150354038923978,0.0,0.0,0.0,-0.0078372443094849,60.0,14.432266235351562,-0.0,-6.845671407518239e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,9.398529073223472e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,9.897155541693792e-05,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,7.310025830520317e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.89713953458704e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004694745875895,286.3229675292969,294.1499938964844,294.8026428222656,293.2535400390625,296.0800476074219,294.8725891113281,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001454074867,6.034073241067972e-09,0.0010014480212703,-0.0148606179282069,0.0,0.0,0.0,-0.007804166059941,60.0,14.394078254699709,-0.0,-6.837876753706952e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.393009531777352e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,9.89134277915582e-05,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,7.305732287932187e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,9.89132677204907e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0004691988870035,286.3147277832031,294.1499938964844,294.7931823730469,293.2444152832031,296.0686340332031,294.8639221191406,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008655954152,5.9652651707153845e-09,0.0010008596582338,-0.0146803669631481,0.0,0.0,0.0,-0.0077700549736619,60.0,14.355692863464355,-0.0,-6.829843357536447e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,9.381822019349784e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.879561548586936e-05,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,7.297030242625624e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.879545541480184e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0004686400643549,286.29852294921875,294.1499938964844,294.774169921875,293.22613525390625,296.0459289550781,294.8466796875,285.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996730368584,5.82580295116486e-09,0.0009996672160923,-0.0143150240182876,0.0,0.0,0.0,-0.007700917776674,60.0,14.278864860534668,-0.0,-6.81357548160122e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,9.381822019349784e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.879561548586936e-05,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,7.297030242625624e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,9.879545541480184e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0004686400643549,286.29852294921875,294.1499938964844,294.774169921875,293.22613525390625,296.0459289550781,294.8466796875,285.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996730368584,5.82580295116486e-09,0.0009996672160923,-0.0143150240182876,0.0,0.0,0.0,-0.007700917776674,60.0,14.278864860534668,-0.0,-6.81357548160122e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.370561747346072e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.86770319286734e-05,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,7.28827144484967e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.867687185760587e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004680776037275,286.28253173828125,294.1499938964844,294.7551574707031,293.2078552246094,296.0232849121094,294.8294677734375,285.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984723292291,5.6854343455370335e-09,0.0009984666248783,-0.013947301544249,0.0,0.0,0.0,-0.00763132981956,60.0,14.202126502990724,-0.0,-6.797221629994965e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.370561747346072e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.86770319286734e-05,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,7.28827144484967e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.867687185760587e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004680776037275,286.28253173828125,294.1499938964844,294.7551574707031,293.2078552246094,296.0232849121094,294.8294677734375,285.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984723292291,5.6854343455370335e-09,0.0009984666248783,-0.013947301544249,0.0,0.0,0.0,-0.00763132981956,60.0,14.202126502990724,-0.0,-6.797221629994965e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,9.360032709082589e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.856614633463324e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,7.280080899363384e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.856599353952332e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004675516975112,286.26678466796875,294.1499938964844,294.736083984375,293.1894836425781,296.000732421875,294.8122863769531,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997349852696,5.554177118227699e-09,0.0009973442647606,-0.0136034442111849,0.0,0.0,0.0,-0.0075662601739168,60.0,14.126288414001465,-0.0,-6.781946382261594e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,9.360032709082589e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.856614633463324e-05,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,7.280080899363384e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.856599353952332e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004675516975112,286.26678466796875,294.1499938964844,294.736083984375,293.1894836425781,296.000732421875,294.8122863769531,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997349852696,5.554177118227699e-09,0.0009973442647606,-0.0136034442111849,0.0,0.0,0.0,-0.0075662601739168,60.0,14.126288414001465,-0.0,-6.781946382261594e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.350440086564048e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.84651196631603e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,7.272619404830039e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.8464974144008e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0004670725320465,286.25128173828125,294.1499938964844,294.71697998046875,293.1711120605469,295.978271484375,294.7951354980469,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963269112631,5.434584782193497e-09,0.000996321439743,-0.0132901398465037,0.0,0.0,0.0,-0.0075069721788167,60.0,14.05179214477539,-0.0,-6.768043903093712e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.350440086564048e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.84651196631603e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,7.272619404830039e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.8464974144008e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0004670725320465,286.25128173828125,294.1499938964844,294.71697998046875,293.1711120605469,295.978271484375,294.7951354980469,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963269112631,5.434584782193497e-09,0.000996321439743,-0.0132901398465037,0.0,0.0,0.0,-0.0075069721788167,60.0,14.05179214477539,-0.0,-6.768043903093712e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.34617273742333e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,9.84201833489351e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,7.269300112966448e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.84200378297828e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,0.0004668593755923,286.2436218261719,294.1499938964844,294.7074279785156,293.1618957519531,295.967041015625,294.7865295410156,285.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958723094314,5.381386003477928e-09,0.0009958669543266,-0.0131507692858576,0.0,0.0,0.0,-0.0074806013144552,60.0,14.015250205993652,-0.0,-6.761864312920808e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,9.342321573058145e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.837962716119364e-05,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,7.266304601216689e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,9.837948164204136e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0004666670283768,286.23602294921875,294.1499938964844,294.69781494140625,293.1526794433594,295.95587158203125,294.7779235839844,285.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954617125913,5.3333701899305205e-09,0.0009954563574865,-0.0130249774083495,0.0,0.0,0.0,-0.0074567976407706,60.0,13.979266166687012,-0.0,-6.756289394616033e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.336012590210883e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.831318311626092e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,7.261396967805922e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.831303759710865e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0004663518921006,286.22100830078125,294.1499938964844,294.6786193847656,293.1341857910156,295.9335327148437,294.7605895996094,285.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947884827852,5.254695345513483e-09,0.0009947832440957,-0.0128188645467162,0.0,0.0,0.0,-0.0074177933856844,60.0,13.909180641174316,-0.0,-6.747158920461517e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.336012590210883e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.831318311626092e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,7.261396967805922e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.831303759710865e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,0.0004663518921006,286.22100830078125,294.1499938964844,294.6786193847656,293.1341857910156,295.9335327148437,294.7605895996094,285.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947884827852,5.254695345513483e-09,0.0009947832440957,-0.0128188645467162,0.0,0.0,0.0,-0.0074177933856844,60.0,13.909180641174316,-0.0,-6.747158920461517e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,9.331483306596056e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.826548193814232e-05,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,7.257873221533373e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.826533641899005e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0004661256389226,286.20623779296875,294.1499938964844,294.6593322753906,293.1156311035156,295.9112854003906,294.7431335449219,285.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.19819076671979e-09,0.0009942998876795,-0.012670830823481,0.0,0.0,0.0,-0.0073897805996239,60.0,13.841594696044922,-0.0,-6.7406055848096e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,9.331483306596056e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.826548193814232e-05,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,7.257873221533373e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.826533641899005e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0004661256389226,286.20623779296875,294.1499938964844,294.6593322753906,293.1156311035156,295.9112854003906,294.7431335449219,285.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.19819076671979e-09,0.0009942998876795,-0.012670830823481,0.0,0.0,0.0,-0.0073897805996239,60.0,13.841594696044922,-0.0,-6.7406055848096e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.329078602604568e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,9.824015432968736e-05,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,7.256001845235005e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.824000881053507e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0004660055274143,286.19171142578125,294.1499938964844,294.63995361328125,293.09698486328125,295.8890991210937,294.7254333496094,285.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168164562974198e-09,0.0009940431918948,-0.0125921675935387,0.0,0.0,0.0,-0.0073748952709138,60.0,13.7769193649292,-0.0,-6.737124635947114e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.329078602604568e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,9.824015432968736e-05,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,7.256001845235005e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.824000881053507e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30487060546875,0.0,0.0,0.0004660055274143,286.19171142578125,294.1499938964844,294.63995361328125,293.09698486328125,295.8890991210937,294.7254333496094,285.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168164562974198e-09,0.0009940431918948,-0.0125921675935387,0.0,0.0,0.0,-0.0073748952709138,60.0,13.7769193649292,-0.0,-6.737124635947114e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.328567102784292e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.823476284509523e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.255603850353509e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.823462460190058e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0004659800324589,286.1773681640625,294.1499938964844,294.6205139160156,293.0782775878906,295.866943359375,294.7074584960937,285.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939931333065,5.161731486680311e-09,0.0009939880110323,-0.0125753134489059,0.0,0.0,0.0,-0.0073717054910957,60.0,13.714991569519045,-0.0,-6.736378566074563e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.328567102784292e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.823476284509523e-05,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.255603850353509e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.823462460190058e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0004659800324589,286.1773681640625,294.1499938964844,294.6205139160156,293.0782775878906,295.866943359375,294.7074584960937,285.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939931333065,5.161731486680311e-09,0.0009939880110323,-0.0125753134489059,0.0,0.0,0.0,-0.0073717054910957,60.0,13.714991569519045,-0.0,-6.736378566074563e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.329066961072384e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.82400233624503e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,7.255992386490107e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,9.823988511925565e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0004660050035454,286.1703186035156,294.1499938964844,294.6107788085937,293.06890869140625,295.8558959960937,294.6983642578125,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940465679392,5.167924754800879e-09,0.0009940413292497,-0.0125915389508008,0.0,0.0,0.0,-0.0073747779242694,60.0,13.685124397277832,-0.0,-6.737096924780418e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,9.329986642114818e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.824970766203478e-05,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,7.256707613123581e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,9.82495621428825e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0004660509293898,286.1632995605469,294.1499938964844,294.6010131835937,293.0595092773437,295.8448486328125,294.6891784667969,285.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941442403942,5.179351170170321e-09,0.00099413911812,-0.0126214735209941,0.0,0.0,0.0,-0.0073804422281682,60.0,13.655902862548828,-0.0,-6.738421376439875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.33295814320445e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.828099427977575e-05,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,7.259017729666084e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,9.82808560365811e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.000466199388029,286.1494445800781,294.1499938964844,294.5813903808594,293.0406188964844,295.82275390625,294.6705322265625,285.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944598423317,5.216310050570883e-09,0.0009944547200575,-0.0127183012664318,0.0,0.0,0.0,-0.0073987622745335,60.0,13.599162101745604,-0.0,-6.742706659679244e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
