time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048480,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.33295814320445e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.828099427977575e-05,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,7.259017729666084e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,9.82808560365811e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.000466199388029,286.1494445800781,294.1499938964844,294.5813903808594,293.0406188964844,295.82275390625,294.6705322265625,285.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944598423317,5.216310050570883e-09,0.0009944547200575,-0.0127183012664318,0.0,0.0,0.0,-0.0073987622745335,60.0,13.599162101745604,-0.0,-6.742706659679244e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.337253140984104e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.832621435634792e-05,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,7.262357394210994e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.832607611315324e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0004664139414671,286.13580322265625,294.1499938964844,294.5616760253906,293.02166748046875,295.8007202148437,294.6514892578125,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949170053005,5.269755742887128e-09,0.000994911766611,-0.0128583200275897,0.0,0.0,0.0,-0.00742525793612,60.0,13.544593811035156,-0.0,-6.74890614504875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.337253140984104e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.832621435634792e-05,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,7.262357394210994e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,9.832607611315324e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0004664139414671,286.13580322265625,294.1499938964844,294.5616760253906,293.02166748046875,295.8007202148437,294.6514892578125,285.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949170053005,5.269755742887128e-09,0.000994911766611,-0.0128583200275897,0.0,0.0,0.0,-0.00742525793612,60.0,13.544593811035156,-0.0,-6.74890614504875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.342399425804616e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.838039841270074e-05,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.266359898494557e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.838026744546367e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0004666710156016,286.12237548828125,294.1499938964844,294.5418701171875,293.0025939941406,295.7787170410156,294.6321105957031,285.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338147232295804e-09,0.0009954595007002,-0.0130261424928903,0.0,0.0,0.0,-0.0074570146389305,60.0,13.491656303405762,-0.0,-6.756340553693009e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.342399425804616e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.838039841270074e-05,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.266359898494557e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.838026744546367e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0004666710156016,286.12237548828125,294.1499938964844,294.5418701171875,293.0025939941406,295.7787170410156,294.6321105957031,285.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338147232295804e-09,0.0009954595007002,-0.0130261424928903,0.0,0.0,0.0,-0.0074570146389305,60.0,13.491656303405762,-0.0,-6.756340553693009e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.347972081741318e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.843907901085912e-05,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,7.270694186445326e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.843894804362208e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0004669494228437,286.10919189453125,294.1499938964844,294.5219421386719,292.9834289550781,295.7567443847656,294.6123962402344,285.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960582247003,5.403187675057097e-09,0.0009960527531802,-0.0132078863680362,0.0,0.0,0.0,-0.0074914065189659,60.0,13.439793586730955,-0.0,-6.764396687231057e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.347972081741318e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.843907901085912e-05,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,7.270694186445326e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.843894804362208e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,0.0004669494228437,286.10919189453125,294.1499938964844,294.5219421386719,292.9834289550781,295.7567443847656,294.6123962402344,285.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960582247003,5.403187675057097e-09,0.0009960527531802,-0.0132078863680362,0.0,0.0,0.0,-0.0074914065189659,60.0,13.439793586730955,-0.0,-6.764396687231057e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.350847540190443e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,9.846936154644936e-05,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,7.272930088220164e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,9.84692233032547e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.000467093050247,286.1026611328125,294.1499938964844,294.5119323730469,292.97381591796875,295.7457580566406,294.6024169921875,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963640477508,5.438981709460222e-09,0.000996358692646,-0.0133016584441065,0.0,0.0,0.0,-0.0075091496109962,60.0,13.414167404174805,-0.0,-6.768554783320725e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.353611676488072e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.849845810094848e-05,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,7.275079406099394e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274169921875,0.0,0.0,9.849832713371144e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,0.0004672311188187,286.09619140625,294.1499938964844,294.5018920898437,292.9641418457031,295.7347717285156,294.59234619140625,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966584620997,5.473386632814936e-09,0.0009966529905796,-0.0133917927742004,0.0,0.0,0.0,-0.0075262067839503,60.0,13.388567924499512,-0.0,-6.772553007294847e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.358686656923965e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.855189273366705e-05,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,7.279025885509327e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.85517690423876e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0004674846422858,286.0833740234375,294.1499938964844,294.48175048828125,292.9447631835937,295.7128295898437,294.5721435546875,285.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.536554770202429e-09,0.0009971932740882,-0.0135572776198387,0.0,0.0,0.0,-0.0075575225055217,60.0,13.337122917175291,-0.0,-6.779897177011662e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.358686656923965e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.855189273366705e-05,299.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,7.279025885509327e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.85517690423876e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0004674846422858,286.0833740234375,294.1499938964844,294.48175048828125,292.9447631835937,295.7128295898437,294.5721435546875,285.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.536554770202429e-09,0.0009971932740882,-0.0135572776198387,0.0,0.0,0.0,-0.0075575225055217,60.0,13.337122917175291,-0.0,-6.779897177011662e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.362837590742856e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.859560668701306e-05,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,7.28225422790274e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,9.8595475719776e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0004676920070778,286.07080078125,294.1499938964844,294.4614562988281,292.9252319335937,295.69091796875,294.5516662597656,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976406581699,5.588217000251916e-09,0.0009976350702345,-0.0136926192790269,0.0,0.0,0.0,-0.0075831338763237,60.0,13.285054206848145,-0.0,-6.785906236927985e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.362837590742856e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.859560668701306e-05,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,7.28225422790274e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,9.8595475719776e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0004676920070778,286.07080078125,294.1499938964844,294.4614562988281,292.9252319335937,295.69091796875,294.5516662597656,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976406581699,5.588217000251916e-09,0.0009976350702345,-0.0136926192790269,0.0,0.0,0.0,-0.0075831338763237,60.0,13.285054206848145,-0.0,-6.785906236927985e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.365821460960432e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,9.86270242719911e-05,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,7.284573803190142e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.862689330475404e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0004678410768974,286.0584716796875,294.1499938964844,294.4410095214844,292.90557861328125,295.66900634765625,294.5310974121094,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979582391679,5.6253335323219744e-09,0.0009979526512324,-0.0137898540124297,0.0,0.0,0.0,-0.0076015349477529,60.0,13.231990814208984,-0.0,-6.790224915675935e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.365821460960432e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,9.86270242719911e-05,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,7.284573803190142e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.862689330475404e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0004678410768974,286.0584716796875,294.1499938964844,294.4410095214844,292.90557861328125,295.66900634765625,294.5310974121094,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979582391679,5.6253335323219744e-09,0.0009979526512324,-0.0137898540124297,0.0,0.0,0.0,-0.0076015349477529,60.0,13.231990814208984,-0.0,-6.790224915675935e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,9.36721990001388e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,9.864173625828698e-05,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,7.285660831257701e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.864161256700754e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0004679109260905,286.0463256835937,294.1499938964844,294.4204406738281,292.8857727050781,295.6471252441406,294.51043701171875,285.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981066687032,5.642694755891853e-09,0.0009981010807678,-0.0138353370130062,0.0,0.0,0.0,-0.0076101417653262,60.0,13.177350044250488,-0.0,-6.792245699216437e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,9.36721990001388e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,9.864173625828698e-05,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,7.285660831257701e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.864161256700754e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0004679109260905,286.0463256835937,294.1499938964844,294.4204406738281,292.8857727050781,295.6471252441406,294.51043701171875,285.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981066687032,5.642694755891853e-09,0.0009981010807678,-0.0138353370130062,0.0,0.0,0.0,-0.0076101417653262,60.0,13.177350044250488,-0.0,-6.792245699216437e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.36729265959002e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.864250023383649e-05,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,7.285717583727092e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.864237654255704e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0004679145640693,286.04034423828125,294.1499938964844,294.4100952148437,292.8758239746094,295.6361694335937,294.5001220703125,285.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981137700378,5.6435718320813075e-09,0.0009981081821024,-0.0138376345857977,0.0,0.0,0.0,-0.0076105743646621,60.0,13.149351119995115,-0.0,-6.792348017370389e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.36693322728388e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.863872401183472e-05,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.285438186954707e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.863860032055528e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0004678966361097,286.034423828125,294.1499938964844,294.39971923828125,292.8658447265625,295.625244140625,294.48980712890625,285.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980753529816,5.6390727642963165e-09,0.0009980696486309,-0.0138258477672934,0.0,0.0,0.0,-0.0076083438470959,60.0,13.12087631225586,-0.0,-6.791824347374131e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.364955622004344e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.861788566922768e-05,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,7.283898594323546e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.861776197794823e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0004677978577092,286.0227355957031,294.1499938964844,294.3788452148437,292.84576416015625,295.6034240722656,294.4691772460937,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978646412491,5.614370746087616e-09,0.0009978590533137,-0.0137611348181962,0.0,0.0,0.0,-0.0075961011461913,60.0,13.062517166137695,-0.0,-6.788949491465246e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.364955622004344e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,9.861788566922768e-05,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,7.283898594323546e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,9.861776197794823e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0004677978577092,286.0227355957031,294.1499938964844,294.3788452148437,292.84576416015625,295.6034240722656,294.4691772460937,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978646412491,5.614370746087616e-09,0.0009978590533137,-0.0137611348181962,0.0,0.0,0.0,-0.0075961011461913,60.0,13.062517166137695,-0.0,-6.788949491465246e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,9.36108990572393e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.857716941041872e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,7.280891441041604e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.857705299509688e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0004676047537941,286.0112609863281,294.1499938964844,294.3578186035156,292.82550048828125,295.58160400390625,294.4486694335937,285.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974521817639,5.566148431057627e-09,0.0009974467102438,-0.0136348055675625,0.0,0.0,0.0,-0.0075721950270235,60.0,13.001931190490724,-0.0,-6.783339046023684e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,9.36108990572393e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.857716941041872e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,7.280891441041604e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.857705299509688e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0004676047537941,286.0112609863281,294.1499938964844,294.3578186035156,292.82550048828125,295.58160400390625,294.4486694335937,285.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974521817639,5.566148431057627e-09,0.0009974467102438,-0.0136348055675625,0.0,0.0,0.0,-0.0075721950270235,60.0,13.001931190490724,-0.0,-6.783339046023684e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,9.355571819469331e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.851906361291184e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,7.276599353644997e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.851894719759002e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004673291405197,286.0,294.1499938964844,294.33660888671875,292.8051147460937,295.5597839355469,294.4282531738281,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968639351427,5.4973461338647675e-09,0.0009968584636226,-0.0134545592591166,0.0,0.0,0.0,-0.0075380872003734,60.0,12.93929672241211,-0.0,-6.775338334819025e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,9.355571819469331e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,9.851906361291184e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,7.276599353644997e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,9.851894719759002e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004673291405197,286.0,294.1499938964844,294.33660888671875,292.8051147460937,295.5597839355469,294.4282531738281,285.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968639351427,5.4973461338647675e-09,0.0009968584636226,-0.0134545592591166,0.0,0.0,0.0,-0.0075380872003734,60.0,12.93929672241211,-0.0,-6.775338334819025e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,9.34838826651685e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.84434154815972e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.271011418197304e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.844329179031774e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.000466970319394,285.9889831542969,294.1499938964844,294.31524658203125,292.7845458984375,295.5380249023437,294.4079895019531,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960980387404,5.407790215627983e-09,0.0009960925672203,-0.0132199432700872,0.0,0.0,0.0,-0.0074936905875802,60.0,12.874570846557615,-0.0,-6.764931015368347e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,9.34838826651685e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.84434154815972e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.271011418197304e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.844329179031774e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.000466970319394,285.9889831542969,294.1499938964844,294.31524658203125,292.7845458984375,295.5380249023437,294.4079895019531,285.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960980387404,5.407790215627983e-09,0.0009960925672203,-0.0132199432700872,0.0,0.0,0.0,-0.0074936905875802,60.0,12.874570846557615,-0.0,-6.764931015368347e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,9.344200225314124e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,9.839930862654e-05,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,7.267753971973434e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,9.839919221121818e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0004667611501645,285.9835510253906,294.1499938964844,294.3044738769531,292.7742004394531,295.52716064453125,294.3979187011719,285.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956512367352,5.355585308564059e-09,0.0009956458816304,-0.0130831766873598,0.0,0.0,0.0,-0.0074678086675703,60.0,12.841422080993652,-0.0,-6.758868664746842e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,9.339686221210286e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.835176751948892e-05,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,7.264242594828829e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.83516511041671e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0004665356536861,285.9781799316406,294.1499938964844,294.2936706542969,292.7637939453125,295.51629638671875,294.38787841796875,285.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951698593795,5.2993125443379085e-09,0.00099516462069,-0.0129357539117336,0.0,0.0,0.0,-0.007439911365509,60.0,12.807835578918455,-0.0,-6.752335934834265e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.32974144234322e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,9.824703738559036e-05,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.256507524289191e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.824692824622616e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0004660389095079,285.96759033203125,294.1499938964844,294.2719421386719,292.7428894042969,295.4945678710937,294.367919921875,285.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941103635355,5.17535525546009e-09,0.0009941052412614,-0.0126110054552555,0.0,0.0,0.0,-0.0073784631676971,60.0,12.73950481414795,-0.0,-6.737958102576158e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.32974144234322e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,9.824703738559036e-05,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,7.256507524289191e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.824692824622616e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0004660389095079,285.96759033203125,294.1499938964844,294.2719421386719,292.7428894042969,295.4945678710937,294.367919921875,285.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941103635355,5.17535525546009e-09,0.0009941052412614,-0.0126110054552555,0.0,0.0,0.0,-0.0073784631676971,60.0,12.73950481414795,-0.0,-6.737958102576158e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,9.318387310486288e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.81274715741165e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,7.247675966937095e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.812735515879468e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0004654717631638,285.95721435546875,294.1499938964844,294.25,292.7217712402344,295.47283935546875,294.34814453125,285.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929001098498,5.0338400114924314e-09,0.0009928949875757,-0.0122402533888816,0.0,0.0,0.0,-0.0073083071038126,60.0,12.669445991516112,-0.0,-6.721561618405758e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,9.318387310486288e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.81274715741165e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,7.247675966937095e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.812735515879468e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0004654717631638,285.95721435546875,294.1499938964844,294.25,292.7217712402344,295.47283935546875,294.34814453125,285.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929001098498,5.0338400114924314e-09,0.0009928949875757,-0.0122402533888816,0.0,0.0,0.0,-0.0073083071038126,60.0,12.669445991516112,-0.0,-6.721561618405758e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.303601109422745e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.797175880521536e-05,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,7.236174860736355e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.797164966585116e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0004647331661544,285.9470520019531,294.1499938964844,294.2245178222656,292.7008056640625,295.4511413574219,294.3282775878906,285.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913243120536,4.849566970221986e-09,0.0009913194226101,-0.011757475323975,0.0,0.0,0.0,-0.007216956000775,60.0,12.596683502197266,-0.0,-6.700241783619276e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.303601109422745e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.797175880521536e-05,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,7.236174860736355e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.797164966585116e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0004647331661544,285.9470520019531,294.1499938964844,294.2245178222656,292.7008056640625,295.4511413574219,294.3282775878906,285.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913243120536,4.849566970221986e-09,0.0009913194226101,-0.011757475323975,0.0,0.0,0.0,-0.007216956000775,60.0,12.596683502197266,-0.0,-6.700241783619276e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.282565588364378e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.775024227565154e-05,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,7.219813414849341e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.775013313628732e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0004636824305634,285.9370422363281,294.1499938964844,294.19244384765625,292.6803283691406,295.4293212890625,294.307861328125,285.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890826186165,4.5874308796101104e-09,0.0009890780784189,-0.0110706882551312,0.0,0.0,0.0,-0.0070870043709874,60.0,12.519692420959473,-0.0,-6.66997195253316e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,9.282565588364378e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,9.775024227565154e-05,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,7.219813414849341e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.775013313628732e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0004636824305634,285.9370422363281,294.1499938964844,294.19244384765625,292.6803283691406,295.4293212890625,294.307861328125,285.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890826186165,4.5874308796101104e-09,0.0009890780784189,-0.0110706882551312,0.0,0.0,0.0,-0.0070870043709874,60.0,12.519692420959473,-0.0,-6.66997195253316e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,9.269836300518364e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,9.761619730852544e-05,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,7.20991229172796e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.761608816916124e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0004630465700756,285.93212890625,294.1499938964844,294.174072265625,292.6702880859375,295.4183654785156,294.2973022460937,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877261472865,4.428811539725075e-09,0.0009877217235043,-0.0106551041826605,0.0,0.0,0.0,-0.0070083700120449,60.0,12.478918075561523,-0.0,-6.651688266856581e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,9.255802433472128e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,9.746840805746616e-05,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,7.198996900115162e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.746829891810194e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0004623455752152,285.9272766113281,294.1499938964844,294.1542358398437,292.6603088378906,295.4073486328125,294.2864990234375,285.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862306760624,4.253938090670317e-09,0.0009862264851108,-0.010196927934885,0.0,0.0,0.0,-0.0069216778501868,60.0,12.436813354492188,-0.0,-6.631560012237969e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
