time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050820,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.22528633964248e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,9.714705083752052e-05,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,7.175261271186173e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.71469416981563e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0004608212038874,285.917724609375,294.1499938964844,294.1104431152344,292.64068603515625,295.3851013183594,294.2642822265625,285.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829787304624,3.873681375665683e-09,0.0009829748887568,-0.0092006167396903,0.0,0.0,0.0,-0.0067331683821976,60.0,12.34926986694336,-0.0,-6.587897871668248e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.22528633964248e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,9.714705083752052e-05,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,7.175261271186173e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.71469416981563e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0004608212038874,285.917724609375,294.1499938964844,294.1104431152344,292.64068603515625,295.3851013183594,294.2642822265625,285.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829787304624,3.873681375665683e-09,0.0009829748887568,-0.0092006167396903,0.0,0.0,0.0,-0.0067331683821976,60.0,12.34926986694336,-0.0,-6.587897871668248e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.198075713356955e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.686050907475874e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.154097693273798e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.686040721135214e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0004594620259013,285.90838623046875,294.1499938964844,294.0614318847656,292.6214294433594,295.36248779296875,294.2411804199219,285.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800787083804,3.534621262346604e-09,0.0009800752159208,-0.0083122225478291,0.0,0.0,0.0,-0.006565080024302,60.0,12.261391639709473,-0.0,-6.54908802744103e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.198075713356955e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,9.686050907475874e-05,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,7.154097693273798e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.686040721135214e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0004594620259013,285.90838623046875,294.1499938964844,294.0614318847656,292.6214294433594,295.36248779296875,294.2411804199219,285.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800787083804,3.534621262346604e-09,0.0009800752159208,-0.0083122225478291,0.0,0.0,0.0,-0.006565080024302,60.0,12.261391639709473,-0.0,-6.54908802744103e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,9.186071838485076e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.67340893112123e-05,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,7.144760456867516e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.67339874478057e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0004588623996824,285.8992919921875,294.1499938964844,294.0077819824219,292.6025085449219,295.33941650390625,294.2164611816406,285.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787986055016,3.385011160261797e-09,0.0009787952294573,-0.0079202130436897,0.0,0.0,0.0,-0.006490908563137,60.0,12.183343887329102,-0.0,-6.531998764103264e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,9.186071838485076e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,9.67340893112123e-05,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,7.144760456867516e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.67339874478057e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0004588623996824,285.8992919921875,294.1499938964844,294.0077819824219,292.6025085449219,295.33941650390625,294.2164611816406,285.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787986055016,3.385011160261797e-09,0.0009787952294573,-0.0079202130436897,0.0,0.0,0.0,-0.006490908563137,60.0,12.183343887329102,-0.0,-6.531998764103264e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.199038322549312e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.687062993180008e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.154844934120774e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.687052806839348e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0004595101054292,285.890380859375,294.1499938964844,293.94989013671875,292.5838623046875,295.3157653808594,294.1875915527344,285.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801789419725,3.546514859564808e-09,0.0009801754495128,-0.0083433873951435,0.0,0.0,0.0,-0.0065709687769412,60.0,12.12692642211914,-0.0,-6.550447295694539e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,9.199038322549312e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.687062993180008e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,7.154844934120774e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.687052806839348e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0004595101054292,285.890380859375,294.1499938964844,293.94989013671875,292.5838623046875,295.3157653808594,294.1875915527344,285.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801789419725,3.546514859564808e-09,0.0009801754495128,-0.0083433873951435,0.0,0.0,0.0,-0.0065709687769412,60.0,12.12692642211914,-0.0,-6.550447295694539e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,9.215757017955184e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.704668627819046e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,7.167847797973081e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,9.704658441478388e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0004603452398441,285.885986328125,294.1499938964844,293.9195251464844,292.5746154785156,295.3036499023437,294.1702880859375,285.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819599799811,3.754788036047785e-09,0.0009819562546908,-0.0088891014456748,0.0,0.0,0.0,-0.0066742179915308,60.0,12.109716415405272,-0.0,-6.57427605688099e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,9.236989717464894e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.727028373163192e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,7.184362766565755e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,9.727018186822534e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0004614058998413,285.88165283203125,294.1499938964844,293.8882751464844,292.5654296875,295.2913513183594,294.1505432128906,285.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842212311923,4.0193097738949746e-09,0.000984217156656,-0.0095821842551231,0.0,0.0,0.0,-0.0068053477443754,60.0,12.098822593688965,-0.0,-6.604602731385968e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,9.286074055125936e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.778716048458592e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.222538988571614e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,9.778705862117933e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0004638577811419,285.873046875,294.1499938964844,293.82342529296875,292.5472106933594,295.2661437988281,294.1033935546875,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894513059407,4.630810845895894e-09,0.0009894466493278,-0.0111843459308147,0.0,0.0,0.0,-0.0071084983646869,60.0,12.090248107910156,-0.0,-6.67497630502112e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,9.286074055125936e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.778716048458592e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,7.222538988571614e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,9.778705862117933e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0004638577811419,285.873046875,294.1499938964844,293.82342529296875,292.5472106933594,295.2661437988281,294.1033935546875,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894513059407,4.630810845895894e-09,0.0009894466493278,-0.0111843459308147,0.0,0.0,0.0,-0.0071084983646869,60.0,12.090248107910156,-0.0,-6.67497630502112e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.32840775931254e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,9.823295113164932e-05,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.255464879563078e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,9.823285654420032e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0004659724363591,285.8646240234375,294.1499938964844,293.7557678222656,292.5291442871094,295.2400207519531,294.04608154296875,285.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939622832462,5.1582049742648906e-09,0.000993957160972,-0.0125660756602883,0.0,0.0,0.0,-0.0073699536733329,60.0,12.086569786071776,-0.0,-6.735970004001501e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,9.32840775931254e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,9.823295113164932e-05,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,7.255464879563078e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,9.823285654420032e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0004659724363591,285.8646240234375,294.1499938964844,293.7557678222656,292.5291442871094,295.2400207519531,294.04608154296875,285.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939622832462,5.1582049742648906e-09,0.000993957160972,-0.0125660756602883,0.0,0.0,0.0,-0.0073699536733329,60.0,12.086569786071776,-0.0,-6.735970004001501e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,9.33911942411214e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,9.83457430265844e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,7.263795851031318e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.83456411631778e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0004665074811782,285.8563842773437,294.1499938964844,293.685791015625,292.5111999511719,295.21307373046875,293.9833068847656,285.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995104201138,5.291612481528318e-09,0.0009950989624485,-0.0129155805334448,0.0,0.0,0.0,-0.0074360948055982,60.0,12.06522274017334,-0.0,-6.751442782615413e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,9.33911942411214e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,9.83457430265844e-05,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,7.263795851031318e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,9.83456411631778e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0004665074811782,285.8563842773437,294.1499938964844,293.685791015625,292.5111999511719,295.21307373046875,293.9833068847656,285.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995104201138,5.291612481528318e-09,0.0009950989624485,-0.0129155805334448,0.0,0.0,0.0,-0.0074360948055982,60.0,12.06522274017334,-0.0,-6.751442782615413e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,9.290767775382848e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,9.783657151274384e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,7.226187881315127e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.783647692529485e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0004640922416001,285.8483581542969,294.1499938964844,293.614013671875,292.49334716796875,295.1854248046875,293.924560546875,285.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899532888084,4.689150845393897e-09,0.0009899486321955,-0.0113371927291154,0.0,0.0,0.0,-0.0071374354884028,60.0,11.99535846710205,-0.0,-6.681709407985181e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,9.290767775382848e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,9.783657151274384e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,7.226187881315127e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.783647692529485e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0004640922416001,285.8483581542969,294.1499938964844,293.614013671875,292.49334716796875,295.1854248046875,293.924560546875,285.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899532888084,4.689150845393897e-09,0.0009899486321955,-0.0113371927291154,0.0,0.0,0.0,-0.0071374354884028,60.0,11.99535846710205,-0.0,-6.681709407985181e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,9.26165739656426e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,9.753002086654304e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.203546556411311e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,9.752992627909408e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,0.000462638126919,285.8444519042969,294.1499938964844,293.5775756835937,292.4844665527344,295.1712951660156,293.89825439453125,285.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986850936897,4.3264400950704385e-09,0.0009868466295301,-0.0103868870064616,0.0,0.0,0.0,-0.0069576213136315,60.0,11.947522163391112,-0.0,-6.639901783955794e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.2320166004356e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.72178895608522e-05,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,7.18049195711501e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,9.721779497340322e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0004611574986483,285.8406066894531,294.1499938964844,293.54083251953125,292.4756164550781,295.15704345703125,293.8736877441406,285.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836923563852,3.957121741393621e-09,0.0009836883982643,-0.0094192419201135,0.0,0.0,0.0,-0.0067745335400104,60.0,11.896262168884276,-0.0,-6.597466750690728e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.188650437863544e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.676121408119798e-05,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,7.146762072807178e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,9.6761119493749e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0004589913005474,285.83306884765625,294.1499938964844,293.466796875,292.4579467773437,295.1280822753906,293.8280334472656,285.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790712501853,3.416779081888421e-09,0.0009790677577257,-0.0080034509301185,0.0,0.0,0.0,-0.0065066618844866,60.0,11.797651290893556,-0.0,-6.535625374226586e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.188650437863544e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,9.676121408119798e-05,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,7.146762072807178e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,9.6761119493749e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0004589913005474,285.83306884765625,294.1499938964844,293.466796875,292.4579467773437,295.1280822753906,293.8280334472656,285.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790712501853,3.416779081888421e-09,0.0009790677577257,-0.0080034509301185,0.0,0.0,0.0,-0.0065066618844866,60.0,11.797651290893556,-0.0,-6.535625374226586e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,9.189201227854936e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,9.67670202953741e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.147190626710653e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,9.676692570792512e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0004590188327711,285.8257141113281,294.1499938964844,293.3923645019531,292.4403991699219,295.0982971191406,293.7796630859375,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791284101083,3.423605843266841e-09,0.000979125034064,-0.0080213397741317,0.0,0.0,0.0,-0.006510040257126,60.0,11.72760009765625,-0.0,-6.536405550150448e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,9.189201227854936e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,9.67670202953741e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,7.147190626710653e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,9.676692570792512e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0004590188327711,285.8257141113281,294.1499938964844,293.3923645019531,292.4403991699219,295.0982971191406,293.7796630859375,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791284101083,3.423605843266841e-09,0.000979125034064,-0.0080213397741317,0.0,0.0,0.0,-0.006510040257126,60.0,11.72760009765625,-0.0,-6.536405550150448e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,9.23720290302299e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,9.727249562274665e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,7.184525020420551e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,9.727240103529766e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0004614166391547,285.8185119628906,294.1499938964844,293.3179931640625,292.4229736328125,295.0675354003906,293.7184753417969,285.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984241371043,4.021614596894096e-09,0.0009842372965067,-0.0095882220193743,0.0,0.0,0.0,-0.0068064928054809,60.0,11.701459884643556,-0.0,-6.60486705328367e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,9.23720290302299e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,9.727249562274665e-05,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,7.184525020420551e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,9.727240103529766e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0004614166391547,285.8185119628906,294.1499938964844,293.3179931640625,292.4229736328125,295.0675354003906,293.7184753417969,285.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984241371043,4.021614596894096e-09,0.0009842372965067,-0.0095882220193743,0.0,0.0,0.0,-0.0068064928054809,60.0,11.701459884643556,-0.0,-6.60486705328367e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.287648572353646e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.780370601220056e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,7.223759894259274e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.78036187007092e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,0.0004639364778995,285.8114624023437,294.1499938964844,293.244140625,292.4056701660156,295.0357666015625,293.64471435546875,285.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.650072327194721e-09,0.0009896109113469,-0.0112348115071654,0.0,0.0,0.0,-0.0071180444210767,60.0,11.695433616638184,-0.0,-6.677199593241312e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.287648572353646e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.780370601220056e-05,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,7.223759894259274e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.78036187007092e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,0.0004639364778995,285.8114624023437,294.1499938964844,293.244140625,292.4056701660156,295.0357666015625,293.64471435546875,285.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.650072327194721e-09,0.0009896109113469,-0.0112348115071654,0.0,0.0,0.0,-0.0071180444210767,60.0,11.695433616638184,-0.0,-6.677199593241312e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,9.308474545832723e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,9.802301792660728e-05,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,7.239957631099969e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,9.80229233391583e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004649767943192,285.8079833984375,294.1499938964844,293.20758056640625,292.3970642089844,295.0196533203125,293.6056213378906,285.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918416617438,4.9095318921388314e-09,0.0009918367723003,-0.0119145745411515,0.0,0.0,0.0,-0.0072467061690986,60.0,11.69228458404541,-0.0,-6.707175259634823e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,9.328610758529976e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,9.82350538833998e-05,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,7.255619129864499e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,9.823496657190844e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.0004659826226998,285.8045654296875,294.1499938964844,293.1713256835937,292.3885192871094,295.0033264160156,293.56512451171875,285.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939866140484,5.160385896374464e-09,0.0009939813753589,-0.0125717837363481,0.0,0.0,0.0,-0.0073710633441805,60.0,11.689136505126951,-0.0,-6.736222246672696e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,9.332694025943056e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.827805479289964e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.25879508536309e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,9.827796748140828e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0004661866114474,285.7978820800781,294.1499938964844,293.1000061035156,292.3716125488281,294.9699401855469,293.487060546875,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944220073521,5.2112243409396805e-09,0.0009944167686626,-0.0127049721777439,0.0,0.0,0.0,-0.0073962691240012,60.0,11.656506538391112,-0.0,-6.742116198665826e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,9.332694025943056e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.827805479289964e-05,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.25879508536309e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,9.827796748140828e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,0.0004661866114474,285.7978820800781,294.1499938964844,293.1000061035156,292.3716125488281,294.9699401855469,293.487060546875,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944220073521,5.2112243409396805e-09,0.0009944167686626,-0.0127049721777439,0.0,0.0,0.0,-0.0073962691240012,60.0,11.656506538391112,-0.0,-6.742116198665826e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,9.297267388319597e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,9.790498734219e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.231240306282416e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.790490003069864e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004644170112442,285.7913818359375,294.1499938964844,293.0306701660156,292.3549499511719,294.9361572265625,293.4155578613281,285.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906456107273,4.7697992222595084e-09,0.0009906408376991,-0.0115484856069087,0.0,0.0,0.0,-0.0071774292737245,60.0,11.598668098449709,-0.0,-6.691023202165526e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,9.297267388319597e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,9.790498734219e-05,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,7.231240306282416e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.790490003069864e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004644170112442,285.7913818359375,294.1499938964844,293.0306701660156,292.3549499511719,294.9361572265625,293.4155578613281,285.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906456107273,4.7697992222595084e-09,0.0009906408376991,-0.0115484856069087,0.0,0.0,0.0,-0.0071774292737245,60.0,11.598668098449709,-0.0,-6.691023202165526e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.256253542844206e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,9.747308649821208e-05,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.199340325314552e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.74729991867207e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.000462368276203,285.7850952148437,294.1499938964844,292.9637451171875,292.338623046875,294.90191650390625,293.3536376953125,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862758452072,4.258765784470597e-09,0.0009862715378403,-0.0102095734328031,0.0,0.0,0.0,-0.0069240909069776,60.0,11.521698951721191,-0.0,-6.632114946114599e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.256253542844206e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,9.747308649821208e-05,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.199340325314552e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.74729991867207e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.000462368276203,285.7850952148437,294.1499938964844,292.9637451171875,292.338623046875,294.90191650390625,293.3536376953125,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862758452072,4.258765784470597e-09,0.0009862715378403,-0.0102095734328031,0.0,0.0,0.0,-0.0069240909069776,60.0,11.521698951721191,-0.0,-6.632114946114599e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.216809849021956e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.705772390589118e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.168661250034347e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.70576365943998e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0004603980050887,285.7789611816406,294.1499938964844,292.8997497558594,292.3226928710937,294.86737060546875,293.2974548339844,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820694103837,3.767298029089261e-09,0.0009820656850934,-0.0089218765497207,0.0,0.0,0.0,-0.0066804317757487,60.0,11.440268516540527,-0.0,-6.575708511036282e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.216809849021956e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.705772390589118e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.168661250034347e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.70576365943998e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,0.0004603980050887,285.7789611816406,294.1499938964844,292.8997497558594,292.3226928710937,294.86737060546875,293.2974548339844,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820694103837,3.767298029089261e-09,0.0009820656850934,-0.0089218765497207,0.0,0.0,0.0,-0.0066804317757487,60.0,11.440268516540527,-0.0,-6.575708511036282e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,9.202436922350898e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354858398437,0.0,0.0,9.690636215964332e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,7.157481741160154e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,9.690628212410957e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004596800426952,285.7759704589844,294.1499938964844,292.8690185546875,292.3149108886719,294.8500061035156,293.27081298828125,285.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805368026718,3.588201069604224e-09,0.0009805333102121,-0.0084526119753718,0.0,0.0,0.0,-0.00659164134413,60.0,11.401453971862791,-0.0,-6.555212905823282e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
