time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053160,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.200102795148268e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,9.68817839748226e-05,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,7.155666389735416e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.688170393928884e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0004595634527504,285.77301025390625,294.1499938964844,292.83917236328125,292.3072509765625,294.8324890136719,293.2437744140625,285.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802874410524,3.559102568218009e-09,0.0009802839485928,-0.0083763692528009,0.0,0.0,0.0,-0.006577213294804,60.0,11.369784355163574,-0.0,-6.551886144734453e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.213152952725068e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,9.701920498628168e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,7.16581562301144e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,9.701911767479032e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.000460215320345,285.7671813964844,294.1499938964844,292.7824401855469,292.2923278808594,294.7972106933594,293.1876220703125,285.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721650765342588e-09,0.0009816730162128,-0.008802275173366,0.0,0.0,0.0,-0.0066577913239598,60.0,11.321831703186035,-0.0,-6.570481758672031e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.213152952725068e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,9.701920498628168e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,7.16581562301144e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,9.701911767479032e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.000460215320345,285.7671813964844,294.1499938964844,292.7824401855469,292.2923278808594,294.7972106933594,293.1876220703125,285.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721650765342588e-09,0.0009816730162128,-0.008802275173366,0.0,0.0,0.0,-0.0066577913239598,60.0,11.321831703186035,-0.0,-6.570481758672031e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,9.250527364201844e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.74127760855481e-05,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,7.194884528871626e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.741268877405672e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0004620822728611,285.7615661621094,294.1499938964844,292.7300720214844,292.2780456542969,294.76129150390625,293.1224975585937,285.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856586111709,4.187261204435799e-09,0.0009856544202193,-0.0100222323089838,0.0,0.0,0.0,-0.0068886140361428,60.0,11.30498504638672,-0.0,-6.623893966661853e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,9.250527364201844e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.74127760855481e-05,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,7.194884528871626e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.741268877405672e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0004620822728611,285.7615661621094,294.1499938964844,292.7300720214844,292.2780456542969,294.76129150390625,293.1224975585937,285.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856586111709,4.187261204435799e-09,0.0009856544202193,-0.0100222323089838,0.0,0.0,0.0,-0.0068886140361428,60.0,11.30498504638672,-0.0,-6.623893966661853e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,9.289238369092344e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.782041888684034e-05,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,7.224993169074878e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.78203388513066e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004640159895643,285.7560729980469,294.1499938964844,292.6824951171875,292.2644958496094,294.7251281738281,293.0536193847656,285.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669526099121413e-09,0.0009897778509184,-0.0112857790663838,0.0,0.0,0.0,-0.0071276910603046,60.0,11.296221733093262,-0.0,-6.679444197743578e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,9.289238369092344e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,9.782041888684034e-05,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,7.224993169074878e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.78203388513066e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004640159895643,285.7560729980469,294.1499938964844,292.6824951171875,292.2644958496094,294.7251281738281,293.0536193847656,285.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897825075313,4.669526099121413e-09,0.0009897778509184,-0.0112857790663838,0.0,0.0,0.0,-0.0071276910603046,60.0,11.296221733093262,-0.0,-6.679444197743578e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.324838174507022e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,9.819529805099592e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.252681098179892e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.819521801546216e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.000465794262709,285.7507629394531,294.1499938964844,292.6402587890625,292.2517395019531,294.6887512207031,292.98504638671875,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579509668,5.1130308875713135e-09,0.0009935743873938,-0.012447721324861,0.0,0.0,0.0,-0.0073475767858326,60.0,11.29084300994873,-0.0,-6.730734014581685e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.324838174507022e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,9.819529805099592e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.252681098179892e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,9.819521801546216e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.000465794262709,285.7507629394531,294.1499938964844,292.6402587890625,292.2517395019531,294.6887512207031,292.98504638671875,285.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993579509668,5.1130308875713135e-09,0.0009935743873938,-0.012447721324861,0.0,0.0,0.0,-0.0073475767858326,60.0,11.29084300994873,-0.0,-6.730734014581685e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.34150448301807e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,9.837080142460763e-05,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,7.265643944265321e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,9.837072138907388e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0004666267777793,285.7481384277344,294.1499938964844,292.6212463378906,292.2456970214844,294.6705322265625,292.951171875,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953588014468,5.320660800833821e-09,0.000995353446342,-0.0129916751757264,0.0,0.0,0.0,-0.0074505261145532,60.0,11.28831672668457,-0.0,-6.754812886811123e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081115722656,0.0,0.0,9.355068323202433e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,9.851362847257406e-05,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,7.276193355210125e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,9.85135484370403e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0004673043149523,285.7455139160156,294.1499938964844,292.603759765625,292.2398986816406,294.6522827148437,292.9176330566406,285.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967986261472,5.489630083843622e-09,0.000996793154627,-0.013434343971312,0.0,0.0,0.0,-0.0075342655181884,60.0,11.285268783569336,-0.0,-6.77444091934376e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,9.374490764457732e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,9.871816291706637e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,7.291299698408693e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,9.87180828815326e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0004682745493482,285.740478515625,294.1499938964844,292.5735168457031,292.22900390625,294.6158447265625,292.85498046875,285.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988682577386,5.73158676075991e-09,0.0009988625533878,-0.0140682067722082,0.0,0.0,0.0,-0.0076542161405086,60.0,11.274029731750488,-0.0,-6.802596175248254e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,9.374490764457732e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,9.871816291706637e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,7.291299698408693e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998413085937,0.0,0.0,9.87180828815326e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0004682745493482,285.740478515625,294.1499938964844,292.5735168457031,292.22900390625,294.6158447265625,292.85498046875,285.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988682577386,5.73158676075991e-09,0.0009988625533878,-0.0140682067722082,0.0,0.0,0.0,-0.0076542161405086,60.0,11.274029731750488,-0.0,-6.802596175248254e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,9.386384772369638e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.884341125143692e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,7.300550350919366e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.884333121590316e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0004688686749432,285.7355651855469,294.1499938964844,292.54998779296875,292.2191772460937,294.57958984375,292.79852294921875,285.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000135554932,5.87973802979036e-09,0.0010001297341659,-0.0144563149660825,0.0,0.0,0.0,-0.0077276625670492,60.0,11.257217407226562,-0.0,-6.819864495355432e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,9.386384772369638e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.884341125143692e-05,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,7.300550350919366e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.884333121590316e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0004688686749432,285.7355651855469,294.1499938964844,292.54998779296875,292.2191772460937,294.57958984375,292.79852294921875,285.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000135554932,5.87973802979036e-09,0.0010001297341659,-0.0144563149660825,0.0,0.0,0.0,-0.0077276625670492,60.0,11.257217407226562,-0.0,-6.819864495355432e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,9.39395249588415e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.892309753922746e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,7.306435873033479e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.89230175036937e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.000469246704597,285.73095703125,294.1499938964844,292.53082275390625,292.21044921875,294.5438537597656,292.75079345703125,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009395191445,5.9739853064399995e-09,0.0010009334655478,-0.0147032113745808,0.0,0.0,0.0,-0.0077743744477629,60.0,11.236680030822754,-0.0,-6.830861565276791e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,9.39395249588415e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.892309753922746e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,7.306435873033479e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.89230175036937e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.000469246704597,285.73095703125,294.1499938964844,292.53082275390625,292.21044921875,294.5438537597656,292.75079345703125,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009395191445,5.9739853064399995e-09,0.0010009334655478,-0.0147032113745808,0.0,0.0,0.0,-0.0077743744477629,60.0,11.236680030822754,-0.0,-6.830861565276791e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.401502757100388e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,9.900259465212002e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,7.312307570828125e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.900252189254388e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.000469623832032,285.7265014648437,294.1499938964844,292.5133056640625,292.2027282714844,294.50848388671875,292.7084045410156,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017435997724,6.068014979376812e-09,0.0010017375461757,-0.0149495331570506,0.0,0.0,0.0,-0.0078209890052676,60.0,11.216734886169434,-0.0,-6.841841582172492e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.401502757100388e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,9.900259465212002e-05,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,7.312307570828125e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.900252189254388e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.000469623832032,285.7265014648437,294.1499938964844,292.5133056640625,292.2027282714844,294.50848388671875,292.7084045410156,285.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017435997724,6.068014979376812e-09,0.0010017375461757,-0.0149495331570506,0.0,0.0,0.0,-0.0078209890052676,60.0,11.216734886169434,-0.0,-6.841841582172492e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,9.405281161889434e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.9042386864312e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,7.315246330108494e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,9.904231410473584e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.0004698125994764,285.724365234375,294.1499938964844,292.5051574707031,292.1992492675781,294.490966796875,292.6896057128906,285.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115076445212253e-09,0.0010021401103585,-0.0150728151202201,0.0,0.0,0.0,-0.0078443204984068,60.0,11.207276344299316,-0.0,-6.84734047240454e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,9.40905956667848e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,9.908217180054636e-05,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,7.318185089388862e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.90820990409702e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0004700013378169,285.7222595214844,294.1499938964844,292.4974060058594,292.19598388671875,294.4735412597656,292.67156982421875,285.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.1621356906016445e-09,0.0010025425581261,-0.0151960905641317,0.0,0.0,0.0,-0.007867650128901,60.0,11.198087692260742,-0.0,-6.852841494264794e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.416623652214184e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,9.916182898450644e-05,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.324068428715691e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,9.916174894897269e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0004703791928477,285.7181396484375,294.1499938964844,292.48309326171875,292.190185546875,294.4388732910156,292.6371765136719,285.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.0154428742825984,0.0,0.0,0.0,-0.0079143531620502,60.0,11.180283546447754,-0.0,-6.863859880468226e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.416623652214184e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,9.916182898450644e-05,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,7.324068428715691e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,9.916174894897269e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0004703791928477,285.7181396484375,294.1499938964844,292.48309326171875,292.190185546875,294.4388732910156,292.6371765136719,285.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.0154428742825984,0.0,0.0,0.0,-0.0079143531620502,60.0,11.180283546447754,-0.0,-6.863859880468226e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,9.424215386388823e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.924176993081346e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.32997214072384e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.92416898952797e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0004707584157586,285.7141418457031,294.1499938964844,292.47027587890625,292.1852722167969,294.40460205078125,292.6064758300781,285.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350893588802364e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,11.163909912109377,-0.0,-6.874927294120425e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,9.424215386388823e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.924176993081346e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.32997214072384e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,9.92416898952797e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0004707584157586,285.7141418457031,294.1499938964844,292.47027587890625,292.1852722167969,294.40460205078125,292.6064758300781,285.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350893588802364e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,11.163909912109377,-0.0,-6.874927294120425e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,9.431835496798158e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.932200919138268e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.335899135796353e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.932193643180652e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0004711390938609,285.7103271484375,294.1499938964844,292.4590148925781,292.1811828613281,294.3707275390625,292.5791931152344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580300246389e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,11.149001121520996,-0.0,-6.8860458668496e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,9.431835496798158e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,9.932200919138268e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.335899135796353e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,9.932193643180652e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0004711390938609,285.7103271484375,294.1499938964844,292.4590148925781,292.1811828613281,294.3707275390625,292.5791931152344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580300246389e-09,0.0010049681877717,-0.0159391649067401,0.0,0.0,0.0,-0.0080082761123776,60.0,11.149001121520996,-0.0,-6.8860458668496e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.439482528250664e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,9.940253221429884e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.341846503550187e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.94024594547227e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0004715210816357,285.7066345214844,294.1499938964844,292.4491882324219,292.17791748046875,294.3373107910156,292.5551147460937,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.135552406311035,-0.0,-6.89721204594207e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.439482528250664e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,9.940253221429884e-05,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.341846503550187e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,9.94024594547227e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0004715210816357,285.7066345214844,294.1499938964844,292.4491882324219,292.17791748046875,294.3373107910156,292.5551147460937,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410423744083346e-09,0.0010057826293632,-0.0161886401474475,0.0,0.0,0.0,-0.0080554904416203,60.0,11.135552406311035,-0.0,-6.89721204594207e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,9.443315502721816e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.944289195118472e-05,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,7.344826735788956e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,9.944281919160858e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,0.0004717125266324,285.7048645019531,294.1499938964844,292.44482421875,292.17657470703125,294.3208312988281,292.5445251464844,285.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.129535675048828,-0.0,-6.90281254378533e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,9.447150659980252e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,9.948328079190104e-05,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,7.347810606006533e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,9.948320803232492e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0004719041171483,285.703125,294.1499938964844,292.4408264160156,292.1754150390625,294.3044738769531,292.5345458984375,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.123818397521973,-0.0,-6.908418725970479e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,9.4548289780505e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.956413123290986e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,7.353781256824732e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.956405847333372e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0004722876474261,285.6997375488281,294.1499938964844,292.4338684082031,292.1736145019531,294.2719421386719,292.51580810546875,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.112979888916016,-0.0,-6.919648853909166e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,9.4548289780505e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.956413123290986e-05,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,7.353781256824732e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.956405847333372e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0004722876474261,285.6997375488281,294.1499938964844,292.4338684082031,292.1736145019531,294.2719421386719,292.51580810546875,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.112979888916016,-0.0,-6.919648853909166e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,9.462510934099556e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.964502532966436e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,7.359756273217499e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,9.96449525700882e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0004726714105345,285.6965026855469,294.1499938964844,292.4282531738281,292.1724853515625,294.23992919921875,292.499755859375,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.103549003601074,-0.0,-6.930893903245305e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,9.462510934099556e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.964502532966436e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,7.359756273217499e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,9.96449525700882e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,0.0004726714105345,285.6965026855469,294.1499938964844,292.4282531738281,292.1724853515625,294.23992919921875,292.499755859375,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976754590868,60.0,11.103549003601074,-0.0,-6.930893903245305e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.47018706938252e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.972585394280031e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,7.365726196439937e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.972578118322416e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0004730548535007,285.69342041015625,294.1499938964844,292.4239807128906,292.1719970703125,294.2084045410156,292.486083984375,285.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.095369338989258,-0.0,-6.94213966312418e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.47018706938252e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.972585394280031e-05,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,7.365726196439937e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.972578118322416e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0004730548535007,285.69342041015625,294.1499938964844,292.4239807128906,292.1719970703125,294.2084045410156,292.486083984375,285.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.095369338989258,-0.0,-6.94213966312418e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.477850107941777e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.980655158869922e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.371686660917476e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,9.98064861050807e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0004734376561827,285.6904602050781,294.1499938964844,292.4210205078125,292.17205810546875,294.17742919921875,292.4745483398437,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.088351249694824,-0.0,-6.953375475404755e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.477850107941777e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.980655158869922e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,7.371686660917476e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,9.98064861050807e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0004734376561827,285.6904602050781,294.1499938964844,292.4210205078125,292.17205810546875,294.17742919921875,292.4745483398437,285.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.0189103418272225e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,11.088351249694824,-0.0,-6.953375475404755e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
