time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055500,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.481675078859551e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,9.984682401409371e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,7.374661072390154e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,9.98467512545176e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0004736286937259,285.6890563964844,294.1499938964844,292.4200134277344,292.1723022460937,294.16217041015625,292.46978759765625,285.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,11.085383415222168,-0.0,-6.958986631389052e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,9.48549568420276e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.988706005970016e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,7.377632573479787e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,9.988699457608163e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0004738195857498,285.68768310546875,294.1499938964844,292.4193115234375,292.17266845703125,294.1470642089844,292.4654541015625,285.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395959809422,60.0,11.0826416015625,-0.0,-6.964594945202407e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.4931288913358e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,9.996743028750644e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,7.383569027297199e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,9.99673648038879e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0004742008459288,285.6849975585937,294.1499938964844,292.4188537597656,292.1737365722656,294.1171264648437,292.4576416015625,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.07762336730957,-0.0,-6.975803756859025e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.4931288913358e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,9.996743028750644e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,7.383569027297199e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,9.99673648038879e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0004742008459288,285.6849975585937,294.1499938964844,292.4188537597656,292.1737365722656,294.1171264648437,292.4576416015625,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.07762336730957,-0.0,-6.975803756859025e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.500749001745136e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.000100047676824,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,7.389495294773951e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0001000476113404,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0004745814949274,285.6824951171875,294.1499938964844,292.4195556640625,292.17529296875,294.0877990722656,292.4517517089844,285.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.073627471923828,-0.0,-6.987004042002809e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.500749001745136e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.000100047676824,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,7.389495294773951e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0001000476113404,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0004745814949274,285.6824951171875,294.1499938964844,292.4195556640625,292.17529296875,294.0877990722656,292.4517517089844,285.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304112425998711e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.073627471923828,-0.0,-6.987004042002809e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,9.508372750133276e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001001279524643,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,7.395424472633749e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0001001278869807,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0004749623185489,285.6801147460937,294.1499938964844,292.42144775390625,292.1772155761719,294.0590515136719,292.4475402832031,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066248581221e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,11.07053279876709,-0.0,-6.998217827458576e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,9.508372750133276e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001001279524643,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,7.395424472633749e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0001001278869807,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0004749623185489,285.6801147460937,294.1499938964844,292.42144775390625,292.1772155761719,294.0590515136719,292.4475402832031,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066248581221e-09,0.001013119588606,-0.0184360649436712,0.0,0.0,0.0,-0.0084808496758341,60.0,11.07053279876709,-0.0,-6.998217827458576e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,9.516016143606976e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001002084391075,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,7.401369657600299e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001002083736239,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0004753441317006,285.6778564453125,294.1499938964844,292.4244384765625,292.1794738769531,294.0308837890625,292.4447631835937,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,11.068217277526855,-0.0,-7.009469982222073e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,9.516016143606976e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001002084391075,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,7.401369657600299e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001002083736239,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0004753441317006,285.6778564453125,294.1499938964844,292.4244384765625,292.1794738769531,294.0308837890625,292.4447631835937,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494267428853618e-09,0.0010139336809515,-0.0186854116618633,0.0,0.0,0.0,-0.0085280453786253,60.0,11.068217277526855,-0.0,-7.009469982222073e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.519854211248456e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.000100248857052,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,7.404354255413637e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001002487915684,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0004755358677357,285.6767883300781,294.1499938964844,292.4263610839844,292.18072509765625,294.0170593261719,292.4439392089844,285.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542069191401879e-09,0.0010143425315618,-0.0188106093555688,0.0,0.0,0.0,-0.008551743812859,60.0,11.06736183166504,-0.0,-7.015123060227779e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,9.52370319282636e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001002893841359,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,7.407348311971873e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.0001002893259283,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0004757281276397,285.6757507324219,294.1499938964844,292.42852783203125,292.1820373535156,294.0032958984375,292.443359375,285.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590013062497292e-09,0.0010147526627406,-0.0189361777156591,0.0,0.0,0.0,-0.0085755111649632,60.0,11.06662654876709,-0.0,-7.020795322887352e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.531446266919374e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.000100370918517,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.413369894493371e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001003708603093,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0004761149175465,285.6737060546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9760437011719,292.4427490234375,285.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233196780085,60.0,11.065406799316406,-0.0,-7.032212323565545e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.531446266919374e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.000100370918517,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.413369894493371e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001003708603093,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0004761149175465,285.6737060546875,294.1499938964844,292.4336853027344,292.18487548828125,293.9760437011719,292.4427490234375,285.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645325166517e-09,0.0010155771160498,-0.0191887598484754,0.0,0.0,0.0,-0.0086233196780085,60.0,11.065406799316406,-0.0,-7.032212323565545e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,9.539341408526524e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001004540608846,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,7.419510802719742e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0001004540026769,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.000476509303553,285.6718139648437,294.1499938964844,292.4398498535156,292.1878967285156,293.9494323730469,292.4437866210937,285.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164181003347,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,11.064940452575684,-0.0,-7.043864513889275e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,9.539341408526524e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001004540608846,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,7.419510802719742e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0001004540026769,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.000476509303553,285.6718139648437,294.1499938964844,292.4398498535156,292.1878967285156,293.9494323730469,292.4437866210937,285.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164181003347,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,11.064940452575684,-0.0,-7.043864513889275e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,9.547340596327558e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001005382946459,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,7.425731746479869e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001005382364382,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0004769088991452,285.66998291015625,294.1499938964844,292.447021484375,292.19110107421875,293.92315673828125,292.4456787109375,285.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884431774130007e-09,0.0010172700276598,-0.019707266241312,0.0,0.0,0.0,-0.0087214671075344,60.0,11.06484603881836,-0.0,-7.055679418499494e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,9.547340596327558e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0001005382946459,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,7.425731746479869e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0001005382364382,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0004769088991452,285.66998291015625,294.1499938964844,292.447021484375,292.19110107421875,293.92315673828125,292.4456787109375,285.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884431774130007e-09,0.0010172700276598,-0.019707266241312,0.0,0.0,0.0,-0.0087214671075344,60.0,11.06484603881836,-0.0,-7.055679418499494e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,9.555638098390772e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001006256716209,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,7.43218552088365e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001006256061373,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0004773233958985,285.6683044433594,294.1499938964844,292.4551086425781,292.19439697265625,293.8975830078125,292.4493408203125,285.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987781991403153e-09,0.0010181537363678,-0.0199779327958822,0.0,0.0,0.0,-0.0087727019563317,60.0,11.06551456451416,-0.0,-7.067944807204185e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,9.555638098390772e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001006256716209,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80731201171875,0.0,0.0,7.43218552088365e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001006256061373,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0004773233958985,285.6683044433594,294.1499938964844,292.4551086425781,292.19439697265625,293.8975830078125,292.4493408203125,285.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987781991403153e-09,0.0010181537363678,-0.0199779327958822,0.0,0.0,0.0,-0.0087727019563317,60.0,11.06551456451416,-0.0,-7.067944807204185e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.559844329487532e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001006699603749,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.435456791426986e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001006699021672,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0004775334964506,285.66748046875,294.1499938964844,292.4595031738281,292.1960754394531,293.88494873046875,292.45147705078125,285.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151464134454,0.0,0.0,0.0,-0.0087986784055829,60.0,11.065975189208984,-0.0,-7.074167029941236e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,9.564148058416322e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0001007152823149,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,7.438803731929511e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001007152168313,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004777484864462,285.6667175292969,294.1499938964844,292.4641418457031,292.1977844238281,293.8724670410156,292.4540100097656,285.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093780756723845e-09,0.0010190607281401,-0.0202555321156978,0.0,0.0,0.0,-0.0088252527639269,60.0,11.06659698486328,-0.0,-7.080535624481854e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,9.5729497843422e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000100807963463,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.445648952852935e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001008078979793,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.000478188128909,285.66522216796875,294.1499938964844,292.4740295410156,292.201171875,293.8478088378906,292.459716796875,285.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.068117141723633,-0.0,-7.093569820426637e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,9.5729497843422e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,0.000100807963463,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.445648952852935e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001008078979793,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.000478188128909,285.66522216796875,294.1499938964844,292.4740295410156,292.201171875,293.8478088378906,292.459716796875,285.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.0205426346510648,0.0,0.0,0.0,-0.0088795972988009,60.0,11.068117141723633,-0.0,-7.093569820426637e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,9.582284110365435e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0001009062616503,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,7.452909630956128e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001009061961667,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0004786544304806,285.6639099121094,294.1499938964844,292.4847717285156,292.2045288085937,293.823974609375,292.4671325683594,285.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471417427063,0.0,0.0,0.0,-0.0089372405782341,60.0,11.070313453674316,-0.0,-7.107407640205565e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,9.582284110365435e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0001009062616503,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,7.452909630956128e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001009061961667,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0004786544304806,285.6639099121094,294.1499938964844,292.4847717285156,292.2045288085937,293.823974609375,292.4671325683594,285.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319686273239313e-09,0.0010209918254986,-0.0208471417427063,0.0,0.0,0.0,-0.0089372405782341,60.0,11.070313453674316,-0.0,-7.107407640205565e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.591841080691664e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0001010068954201,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,7.460342021659017e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001010068372124,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0004791318206116,285.6626281738281,294.1499938964844,292.496337890625,292.20782470703125,293.8003845214844,292.4750671386719,285.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.021158892661333,0.0,0.0,0.0,-0.0089962566271424,60.0,11.072720527648926,-0.0,-7.121588652125865e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.591841080691664e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0001010068954201,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,7.460342021659017e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,0.0001010068372124,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0004791318206116,285.6626281738281,294.1499938964844,292.496337890625,292.20782470703125,293.8003845214844,292.4750671386719,285.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438731491366981e-09,0.0010220096446573,-0.021158892661333,0.0,0.0,0.0,-0.0089962566271424,60.0,11.072720527648926,-0.0,-7.121588652125865e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.602343197911978e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0001011174826999,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,7.468510011676699e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001011174244922,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0004796564171556,285.6615905761719,294.1499938964844,292.5086669921875,292.2109680175781,293.778076171875,292.4852294921875,285.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569545961734093e-09,0.0010231282794848,-0.0215014591813087,0.0,0.0,0.0,-0.009061106480658,60.0,11.075949668884276,-0.0,-7.137187907346745e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.602343197911978e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0001011174826999,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,7.468510011676699e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001011174244922,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0004796564171556,285.6615905761719,294.1499938964844,292.5086669921875,292.2109680175781,293.778076171875,292.4852294921875,285.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231368942186,8.569545961734093e-09,0.0010231282794848,-0.0215014591813087,0.0,0.0,0.0,-0.009061106480658,60.0,11.075949668884276,-0.0,-7.137187907346745e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,9.607426909497008e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.000101171019196,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,7.472463767044246e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,0.0001011709609883,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0004799103771802,285.6610717773437,294.1499938964844,292.51513671875,292.2124938964844,293.76678466796875,292.49005126953125,285.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.63287752395081e-09,0.0010236711241304,-0.0216672997921705,0.0,0.0,0.0,-0.0090925097465515,60.0,11.077484130859377,-0.0,-7.144745950427024e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,9.612888243282214e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.000101228528365,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,7.476711471099406e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001012284701573,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.000480183167383,285.6605834960937,294.1499938964844,292.5217590332031,292.2139587402344,293.7557678222656,292.4954528808594,285.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700907550007742e-09,0.001024252269417,-0.0218454468995332,0.0,0.0,0.0,-0.0091262320056557,60.0,11.079174995422363,-0.0,-7.152869585524968e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,9.619125194149092e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0001012942084344,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,7.481562352040783e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,0.0001012941502267,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,0.0004804947238881,285.6600646972656,294.1499938964844,292.5293884277344,292.21551513671875,293.7435913085937,292.501708984375,285.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,11.081135749816896,-0.0,-7.162152826367675e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,9.624048107070848e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001013460496324,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,7.485391688533127e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,0.0001013459914247,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0004807406512554,285.65966796875,294.1499938964844,292.5355529785156,292.2167053222656,293.7340393066406,292.5066223144531,285.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927012616045e-09,0.0010254401713609,-0.0222094804048538,0.0,0.0,0.0,-0.0091951452195644,60.0,11.082674026489258,-0.0,-7.169484206315246e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,9.635681635700166e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001014685549307,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.494439341826364e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001014684967231,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.000481321796542,285.6589660644531,294.1499938964844,292.54998779296875,292.2191772460937,293.7134704589844,292.51971435546875,285.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984846644466415e-09,0.0010266794124618,-0.0225889571011066,0.0,0.0,0.0,-0.0092669883742928,60.0,11.087162017822266,-0.0,-7.186824291238737e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,9.635681635700166e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001014685549307,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.494439341826364e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001014684967231,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.000481321796542,285.6589660644531,294.1499938964844,292.54998779296875,292.2191772460937,293.7134704589844,292.51971435546875,285.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984846644466415e-09,0.0010266794124618,-0.0225889571011066,0.0,0.0,0.0,-0.0092669883742928,60.0,11.087162017822266,-0.0,-7.186824291238737e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.647207480156794e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001015899179037,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.5034040492028e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.000101589866972,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0004818974994122,285.6583251953125,294.1499938964844,292.5657653808594,292.222412109375,293.6932067871094,292.5336608886719,285.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.12842068601094e-09,0.0010279071284458,-0.0229649003595113,0.0,0.0,0.0,-0.0093381647020578,60.0,11.092214584350586,-0.0,-7.20402439924328e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.647207480156794e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001015899179037,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.5034040492028e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.000101589866972,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.0004818974994122,285.6583251953125,294.1499938964844,292.5657653808594,292.222412109375,293.6932067871094,292.5336608886719,285.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279162088409,9.12842068601094e-09,0.0010279071284458,-0.0229649003595113,0.0,0.0,0.0,-0.0093381647020578,60.0,11.092214584350586,-0.0,-7.20402439924328e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,9.658314229454844e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001017068789224,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,7.512042066082358e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001017068279907,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0004824523348361,285.65771484375,294.1499938964844,292.5834045410156,292.22735595703125,293.6732482910156,292.5482482910156,286.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266782008410246e-09,0.0010290913050994,-0.0233271829783916,0.0,0.0,0.0,-0.0094067612662911,60.0,11.098008155822754,-0.0,-7.220618414294222e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
