time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057840,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,9.658314229454844e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001017068789224,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,7.512042066082358e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001017068279907,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0004824523348361,285.65771484375,294.1499938964844,292.5834045410156,292.22735595703125,293.6732482910156,292.5482482910156,286.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291006183251,9.266782008410246e-09,0.0010290913050994,-0.0233271829783916,0.0,0.0,0.0,-0.0094067612662911,60.0,11.098008155822754,-0.0,-7.220618414294222e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,9.66309307841584e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0001017571994452,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,7.515758625231683e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0001017571412376,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0004826910444535,285.65753173828125,294.1499938964844,292.5928649902344,292.2304077148437,293.6639404296875,292.5568542480469,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296081891283,9.326304173384873e-09,0.0010295988759025,-0.0234830323606729,0.0,0.0,0.0,-0.0094362618401646,60.0,11.1024751663208,-0.0,-7.227763632045028e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,9.668106213212012e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001018099865177,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,7.519657810917124e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.000101809935586,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0004829414538107,285.6573181152344,294.1499938964844,292.60272216796875,292.2337951660156,293.6544189453125,292.5650939941406,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388752886252403e-09,0.0010301324073225,-0.0236465446650981,0.0,0.0,0.0,-0.0094672180712223,60.0,11.106501579284668,-0.0,-7.235263410620973e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,9.677335037849844e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001019071642076,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,7.526835543103516e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001019071132759,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004834024584852,285.656982421875,294.1499938964844,292.6235656738281,292.2416076660156,293.63592529296875,292.5826110839844,286.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503708042757353e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242150127887,60.0,11.115859985351562,-0.0,-7.249079203575094e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,9.677335037849844e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001019071642076,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,7.526835543103516e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001019071132759,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004834024584852,285.656982421875,294.1499938964844,292.6235656738281,292.2416076660156,293.63592529296875,292.5826110839844,286.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311265941709,9.503708042757353e-09,0.0010311170481145,-0.0239475257694721,0.0,0.0,0.0,-0.0095242150127887,60.0,11.115859985351562,-0.0,-7.249079203575094e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.685241820989177e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001019904302665,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,7.532985182479024e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001019903793348,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0004837974265683,285.6567687988281,294.1499938964844,292.6457824707031,292.2505798339844,293.61846923828125,292.6022033691406,286.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60219992407474e-09,0.0010319583816453,-0.0242054034024477,0.0,0.0,0.0,-0.0095730377361178,60.0,11.12725830078125,-0.0,-7.260927503693895e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.685241820989177e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001019904302665,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,7.532985182479024e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001019903793348,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0004837974265683,285.6567687988281,294.1499938964844,292.6457824707031,292.2505798339844,293.61846923828125,292.6022033691406,286.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.60219992407474e-09,0.0010319583816453,-0.0242054034024477,0.0,0.0,0.0,-0.0095730377361178,60.0,11.12725830078125,-0.0,-7.260927503693895e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.692768071545288e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001020696799969,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.538838690379634e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001020696290652,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.0004841733607463,285.6566162109375,294.1499938964844,292.6691589355469,292.26055908203125,293.6012878417969,292.62225341796875,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695943603560409e-09,0.0010327616473659,-0.0244508385658264,0.0,0.0,0.0,-0.0096195181831717,60.0,11.13906192779541,-0.0,-7.27221305396597e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.692768071545288e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001020696799969,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.538838690379634e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001020696290652,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.0004841733607463,285.6566162109375,294.1499938964844,292.6691589355469,292.26055908203125,293.6012878417969,292.62225341796875,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695943603560409e-09,0.0010327616473659,-0.0244508385658264,0.0,0.0,0.0,-0.0096195181831717,60.0,11.13906192779541,-0.0,-7.27221305396597e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,9.699122165329754e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001021365969791,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,7.543780520791188e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001021365460474,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0004844907962251,285.65673828125,294.1499938964844,292.6935729980469,292.2713928222656,293.5859375,292.64501953125,286.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775092735253564e-09,0.0010334366234019,-0.0246580615639686,0.0,0.0,0.0,-0.0096587473526597,60.0,11.153237342834473,-0.0,-7.281748537479872e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,9.699122165329754e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0001021365969791,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,7.543780520791188e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001021365460474,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0004844907962251,285.65673828125,294.1499938964844,292.6935729980469,292.2713928222656,293.5859375,292.64501953125,286.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334464022889,9.775092735253564e-09,0.0010334366234019,-0.0246580615639686,0.0,0.0,0.0,-0.0096587473526597,60.0,11.153237342834473,-0.0,-7.281748537479872e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.702296665636824e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0001021700154524,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,7.54624925320968e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0001021699645207,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0004846493538934,285.6568298339844,294.1499938964844,292.70611572265625,292.27703857421875,293.57843017578125,292.6564636230469,286.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337850544601,9.814625556714418e-09,0.0010337752755731,-0.0247615631669759,0.0,0.0,0.0,-0.009678347967565,60.0,11.160577774047852,-0.0,-7.286513437065878e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,9.705458069220184e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001022033102344,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,7.548707799287513e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0001022032593027,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,0.0004848073003813,285.65692138671875,294.1499938964844,292.7188415527344,292.2828674316406,293.5708312988281,292.66778564453125,286.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.854006499665502e-09,0.0010341125307604,-0.0248646661639213,0.0,0.0,0.0,-0.0096978740766644,60.0,11.167817115783691,-0.0,-7.291261283626228e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,9.709408186608924e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001022449068841,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,7.551780436187983e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001022448559524,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0004850046243518,285.6570739746094,294.1499938964844,292.7353820800781,292.2904663085937,293.5615234375,292.682861328125,286.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345426853746,9.90320803140321e-09,0.0010345327900722,-0.0249934773892164,0.0,0.0,0.0,-0.0097222626209259,60.0,11.17751121520996,-0.0,-7.297195736555295e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,9.71164190559648e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,0.0001022684300551,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,7.55351793486625e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001022683791234,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004851162084378,285.6571350097656,294.1499938964844,292.7447814941406,292.2948303222656,293.5563049316406,292.6913452148437,286.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931031108578736e-09,0.0010347702773287,-0.0250663217157125,0.0,0.0,0.0,-0.0097360536456108,60.0,11.18296241760254,-0.0,-7.300553050981763e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,9.717169450595976e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.00010232663044,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,7.557816570624709e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001023265867843,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0004853922873735,285.657470703125,294.1499938964844,292.7712707519531,292.30712890625,293.542236328125,292.71588134765625,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999872041532852e-09,0.0010353594552725,-0.0252465456724166,0.0,0.0,0.0,-0.0097701828926801,60.0,11.198290824890137,-0.0,-7.30886213773374e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,9.717169450595976e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.00010232663044,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,7.557816570624709e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001023265867843,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0004853922873735,285.657470703125,294.1499938964844,292.7712707519531,292.30712890625,293.542236328125,292.71588134765625,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353694669902,9.999872041532852e-09,0.0010353594552725,-0.0252465456724166,0.0,0.0,0.0,-0.0097701828926801,60.0,11.198290824890137,-0.0,-7.30886213773374e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.72088091657497e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0001023657168843,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,7.560702943010256e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001023656732286,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0004855777078773,285.6578674316406,294.1499938964844,292.7980651855469,292.319580078125,293.52880859375,292.7409973144531,286.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357653954997,1.0046095511029309e-08,0.001035755383782,-0.0253675580024719,0.0,0.0,0.0,-0.0097931018099188,60.0,11.212967872619627,-0.0,-7.314444161465873e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.72088091657497e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0001023657168843,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,7.560702943010256e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001023656732286,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0004855777078773,285.6578674316406,294.1499938964844,292.7980651855469,292.319580078125,293.52880859375,292.7409973144531,286.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357653954997,1.0046095511029309e-08,0.001035755383782,-0.0253675580024719,0.0,0.0,0.0,-0.0097931018099188,60.0,11.212967872619627,-0.0,-7.314444161465873e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.72145062405616e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001023717195494,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,7.56114604882896e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001023716686177,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0004856062005273,285.65838623046875,294.1499938964844,292.8250732421875,292.3320007324219,293.51629638671875,292.7667541503906,286.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358251165598,1.00531689639638e-08,0.0010358151048421,-0.0253860764205455,0.0,0.0,0.0,-0.009796604514122,60.0,11.225520133972168,-0.0,-7.315298944376991e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.72145062405616e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001023717195494,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,7.56114604882896e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0001023716686177,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0004856062005273,285.65838623046875,294.1499938964844,292.8250732421875,292.3320007324219,293.51629638671875,292.7667541503906,286.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358251165598,1.00531689639638e-08,0.0010358151048421,-0.0253860764205455,0.0,0.0,0.0,-0.009796604514122,60.0,11.225520133972168,-0.0,-7.315298944376991e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,9.721102833282202e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001023680451908,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,7.56087465560995e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.000102368001535,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0004855887964367,285.6586608886719,294.1499938964844,292.83856201171875,292.3381652832031,293.5101623535156,292.7796630859375,286.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357871651649,1.0048815113350429e-08,0.0010357771534472,-0.0253746788948774,0.0,0.0,0.0,-0.0097944419831037,60.0,11.231260299682615,-0.0,-7.31477314275253e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,9.720011439640076e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001023565564537,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,7.560026278952137e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.000102356505522,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0004855342849623,285.65899658203125,294.1499938964844,292.85205078125,292.34423828125,293.5043029785156,292.7926940917969,286.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356704005971,1.0035205555425364e-08,0.0010356603888794,-0.0253390502184629,0.0,0.0,0.0,-0.009787693619728,60.0,11.236215591430664,-0.0,-7.31312894686198e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.716815111460164e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0001023228978738,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,7.55754008423537e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001023228469421,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0004853746213484,285.6596984863281,294.1499938964844,292.87890625,292.35614013671875,293.4929504394531,292.8187561035156,286.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353324469178,9.995362759696036e-09,0.0010353224352002,-0.0252347402274608,0.0,0.0,0.0,-0.0097679561004042,60.0,11.244891166687012,-0.0,-7.308317861998148e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.716815111460164e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,0.0001023228978738,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,7.55754008423537e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001023228469421,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0004853746213484,285.6596984863281,294.1499938964844,292.87890625,292.35614013671875,293.4929504394531,292.8187561035156,286.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353324469178,9.995362759696036e-09,0.0010353224352002,-0.0252347402274608,0.0,0.0,0.0,-0.0097679561004042,60.0,11.244891166687012,-0.0,-7.308317861998148e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,9.709900768939406e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.00010225008009,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,7.552161696366966e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001022500364342,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0004850292461924,285.6606140136719,294.1499938964844,292.9054260253906,292.36749267578125,293.48309326171875,292.8446044921875,286.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345935588702,9.909188136703053e-09,0.0010345836635679,-0.0250091329216957,0.0,0.0,0.0,-0.0097252251580357,60.0,11.248001098632812,-0.0,-7.29791764797483e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,9.709900768939406e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.00010225008009,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,7.552161696366966e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001022500364342,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0004850292461924,285.6606140136719,294.1499938964844,292.9054260253906,292.36749267578125,293.48309326171875,292.8446044921875,286.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345935588702,9.909188136703053e-09,0.0010345836635679,-0.0250091329216957,0.0,0.0,0.0,-0.0097252251580357,60.0,11.248001098632812,-0.0,-7.29791764797483e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,9.702979150461032e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001021771895466,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.546778215328231e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001021771458908,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0004846835217904,285.6615905761719,294.1499938964844,292.93145751953125,292.3781433105469,293.4737854003906,292.8700256347656,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033860258758,9.822932689473872e-09,0.001033850479871,-0.024783307686448,0.0,0.0,0.0,-0.0096824867650866,60.0,11.249808311462402,-0.0,-7.287514591780565e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,9.702979150461032e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001021771895466,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.546778215328231e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001021771458908,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0004846835217904,285.6615905761719,294.1499938964844,292.93145751953125,292.3781433105469,293.4737854003906,292.8700256347656,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033860258758,9.822932689473872e-09,0.001033850479871,-0.024783307686448,0.0,0.0,0.0,-0.0096824867650866,60.0,11.249808311462402,-0.0,-7.287514591780565e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,9.6943651442416e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.000102086480183,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,7.54007778596133e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001020864292513,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0004842532216571,285.6626281738281,294.1499938964844,292.95684814453125,292.387939453125,293.4646301269531,292.8954467773437,286.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329402284696,9.7155776757063e-09,0.0010329304495826,-0.0245022419840097,0.0,0.0,0.0,-0.0096292570233345,60.0,11.25040054321289,-0.0,-7.27457774019058e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,9.6943651442416e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.000102086480183,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,7.54007778596133e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001020864292513,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0004842532216571,285.6626281738281,294.1499938964844,292.95684814453125,292.387939453125,293.4646301269531,292.8954467773437,286.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329402284696,9.7155776757063e-09,0.0010329304495826,-0.0245022419840097,0.0,0.0,0.0,-0.0096292570233345,60.0,11.25040054321289,-0.0,-7.27457774019058e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,9.68973763519898e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001020377530949,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,7.536479097325355e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0001020377021632,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0004840220790356,285.6632080078125,294.1499938964844,292.9692077636719,292.3924560546875,293.4606018066406,292.90771484375,286.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324453469365,9.657913579985689e-09,0.0010324356844648,-0.0243512690067291,0.0,0.0,0.0,-0.0096006607636809,60.0,11.248202323913574,-0.0,-7.267633606033996e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,9.684897668194026e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0001019867777358,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,7.532714516855776e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0001019867340801,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0004837802844122,285.6637878417969,294.1499938964844,292.9813842773437,292.39666748046875,293.4563903808594,292.920166015625,286.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319303255528,9.597596495325432e-09,0.0010319207794964,-0.0241933465003967,0.0,0.0,0.0,-0.0095707634463906,60.0,11.246576309204102,-0.0,-7.26037328036e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.678319474915044e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0001019175033434,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,7.527598063461483e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001019174596876,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0004834517021663,285.6646423339844,294.1499938964844,292.9984436035156,292.4022521972656,293.4505920410156,292.9378356933594,286.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312286904081,9.515620291722373e-09,0.0010312192607671,-0.0239787176251411,0.0,0.0,0.0,-0.0095301223918795,60.0,11.243314743041992,-0.0,-7.250511657730385e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.675777255324648e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001018907423713,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,7.525620458181947e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,0.0001018906987155,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0004833247512578,285.6649780273437,294.1499938964844,293.0049133300781,292.4042358398437,293.4483337402344,292.9447021484375,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309572098776,9.483944296562186e-09,0.0010309476638212,-0.0238957814872264,0.0,0.0,0.0,-0.0095144156366586,60.0,11.24204444885254,-0.0,-7.246703148666711e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,9.66821171459742e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001018110706354,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,7.519736391259357e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0001018110269797,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0004829468380194,285.6662902832031,294.1499938964844,293.0272827148437,292.410400390625,293.4409484863281,292.9682922363281,286.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301509173586,9.38965971641892e-09,0.0010301416041329,-0.0236489176750183,0.0,0.0,0.0,-0.0094676744192838,60.0,11.235207557678224,-0.0,-7.235372123659546e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,9.66821171459742e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,0.0001018110706354,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,7.519736391259357e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0001018110269797,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0004829468380194,285.6662902832031,294.1499938964844,293.0272827148437,292.410400390625,293.4409484863281,292.9682922363281,286.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301509173586,9.38965971641892e-09,0.0010301416041329,-0.0236489176750183,0.0,0.0,0.0,-0.0094676744192838,60.0,11.235207557678224,-0.0,-7.235372123659546e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.661228250479326e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001017375252558,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.514304161304608e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001017374816001,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0004825979995075,285.66766357421875,294.1499938964844,293.04833984375,292.4150390625,293.4339599609375,292.9910888671875,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294065577909,9.302629777607764e-09,0.0010293972445651,-0.0234210472553968,0.0,0.0,0.0,-0.0094245299696922,60.0,11.226573944091797,-0.0,-7.224921461101985e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.661228250479326e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001017375252558,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.514304161304608e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0001017374816001,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0004825979995075,285.66766357421875,294.1499938964844,293.04833984375,292.4150390625,293.4339599609375,292.9910888671875,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294065577909,9.302629777607764e-09,0.0010293972445651,-0.0234210472553968,0.0,0.0,0.0,-0.0094245299696922,60.0,11.226573944091797,-0.0,-7.224921461101985e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
