time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060180,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,9.65504368650727e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001016723908833,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.50949329813011e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001016723545035,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0004822890623472,285.6691589355469,294.1499938964844,293.06787109375,292.4179382324219,293.4277038574219,293.01226806640625,286.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028747530654,9.225546548918828e-09,0.0010287382174283,-0.0232192147523164,0.0,0.0,0.0,-0.0093863168731331,60.0,11.21447467803955,-0.0,-7.215670905225124e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,9.65504368650727e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001016723908833,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.50949329813011e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001016723545035,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0004822890623472,285.6691589355469,294.1499938964844,293.06787109375,292.4179382324219,293.4277038574219,293.01226806640625,286.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028747530654,9.225546548918828e-09,0.0010287382174283,-0.0232192147523164,0.0,0.0,0.0,-0.0093863168731331,60.0,11.21447467803955,-0.0,-7.215670905225124e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,9.652030712459236e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0001016406677081,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,7.507150439778343e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001016406240523,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0004821385664399,285.669921875,294.1499938964844,293.0770263671875,292.4187316894531,293.4246520996094,293.0226745605469,286.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.188000582582845e-09,0.0010284181917086,-0.0231209024786949,0.0,0.0,0.0,-0.0093677090480923,60.0,11.208024978637695,-0.0,-7.211167485365878e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,9.649248386267573e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001016113674268,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.504986569983885e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.000101611331047,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0004819995956495,285.67071533203125,294.1499938964844,293.08575439453125,292.41900634765625,293.42169189453125,293.0326843261719,286.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153327873434593e-09,0.0010281216818839,-0.0230301152914762,0.0,0.0,0.0,-0.0093505196273326,60.0,11.200714111328123,-0.0,-7.207010099818947e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,9.644094097893684e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.000101557088783,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.500976789742708e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001015570451272,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0004817421140614,285.67236328125,294.1499938964844,293.1017761230469,292.4179992675781,293.416015625,293.0520324707031,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,11.18462371826172,-0.0,-7.199309948191512e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,9.644094097893684e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.000101557088783,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.500976789742708e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001015570451272,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0004817421140614,285.67236328125,294.1499938964844,293.1017761230469,292.4179992675781,293.416015625,293.0520324707031,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,11.18462371826172,-0.0,-7.199309948191512e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.64015125646256e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001015155648929,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.49790997360833e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0001015155285131,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0004815451684407,285.67413330078125,294.1499938964844,293.1158142089844,292.414794921875,293.4107971191406,293.06915283203125,286.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039940351840414e-09,0.0010271511273458,-0.0227332189679145,0.0,0.0,0.0,-0.0092943040654063,60.0,11.164079666137695,-0.0,-7.193421680540268e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.64015125646256e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,0.0001015155648929,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.49790997360833e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0001015155285131,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0004815451684407,285.67413330078125,294.1499938964844,293.1158142089844,292.414794921875,293.4107971191406,293.06915283203125,286.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039940351840414e-09,0.0010271511273458,-0.0227332189679145,0.0,0.0,0.0,-0.0092943040654063,60.0,11.164079666137695,-0.0,-7.193421680540268e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,9.636578761273996e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.000101477940916,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.495131285395473e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001014779045362,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0004813667037524,285.6759033203125,294.1499938964844,293.127685546875,292.4092102050781,293.4057006835937,293.085693359375,286.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267696343362,-0.0226166062057018,0.0,0.0,0.0,-0.0092722224071621,60.0,11.142333030700684,-0.0,-7.188088346765653e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,9.636578761273996e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.000101477940916,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,7.495131285395473e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001014779045362,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.0,0.0,0.0004813667037524,285.6759033203125,294.1499938964844,293.127685546875,292.4092102050781,293.4057006835937,293.085693359375,286.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267696343362,-0.0226166062057018,0.0,0.0,0.0,-0.0092722224071621,60.0,11.142333030700684,-0.0,-7.188088346765653e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,9.635466267354786e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001014662266243,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,7.494265446439385e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0001014661829685,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.00048131114454,285.67791748046875,294.1499938964844,293.1371765136719,292.40106201171875,293.40118408203125,293.09747314453125,286.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266602039337,8.981524857176737e-09,0.0010266512399539,-0.0225802585482597,0.0,0.0,0.0,-0.0092653427273035,60.0,11.112503051757812,-0.0,-7.18642638730671e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,9.635466267354786e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,0.0001014662266243,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,7.494265446439385e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0001014661829685,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,0.00048131114454,285.67791748046875,294.1499938964844,293.1371765136719,292.40106201171875,293.40118408203125,293.09747314453125,286.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266602039337,8.981524857176737e-09,0.0010266512399539,-0.0225802585482597,0.0,0.0,0.0,-0.0092653427273035,60.0,11.112503051757812,-0.0,-7.18642638730671e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,9.63394486461766e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,0.0001014502049656,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,7.493082375731319e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001014501613099,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004812351253349,285.6788635253906,294.1499938964844,293.1410217285156,292.39599609375,293.3988342285156,293.1046142578125,286.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264996672049,8.96255958338088e-09,0.0010264907032251,-0.0225305967032909,0.0,0.0,0.0,-0.0092559494078159,60.0,11.099754333496094,-0.0,-7.184156203265958e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,9.634001617087053e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001014508015941,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,7.493126759072766e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0001014507652143,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0004812379775103,285.6799011230469,294.1499938964844,293.1441955566406,292.3902282714844,293.3966064453125,293.1099548339844,286.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265045566484,8.963257691618765e-09,0.0010264955926686,-0.0225324276834726,0.0,0.0,0.0,-0.0092562902718782,60.0,11.08350944519043,-0.0,-7.184240047308776e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.633834997657686e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0001014490408124,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,7.492996519431472e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001014490044326,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0004812296538148,285.6815185546875,294.1499938964844,293.1478881835937,292.3794860839844,293.3930053710937,293.1190185546875,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.961164255083531e-09,0.0010264771990478,-0.0225269459187984,0.0,0.0,0.0,-0.0092552499845623,60.0,11.058222770690918,-0.0,-7.183989225723053e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.6341798780486e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001014526787912,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,7.493265002267435e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001014526351355,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0004812468832824,285.68194580078125,294.1499938964844,293.1485290527344,292.37652587890625,293.39215087890625,293.1207580566406,286.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265223681926,8.965458597742781e-09,0.0010265134042128,-0.0225381907075643,0.0,0.0,0.0,-0.0092573761940002,60.0,11.051074028015137,-0.0,-7.184503658663743e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,9.63620695983991e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001014740191749,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,7.494841702282429e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001014739827951,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0004813481646124,285.68408203125,294.1499938964844,293.1499938964844,292.3597717285156,293.3878173828125,293.1285705566406,286.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267386678606,8.9906979638954e-09,0.0010267297038808,-0.022604277357459,0.0,0.0,0.0,-0.0092698903754353,60.0,11.013175010681152,-0.0,-7.187524886376195e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,9.63620695983991e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001014740191749,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,7.494841702282429e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001014739827951,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0004813481646124,285.68408203125,294.1499938964844,293.1499938964844,292.3597717285156,293.3878173828125,293.1285705566406,286.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267386678606,8.9906979638954e-09,0.0010267297038808,-0.022604277357459,0.0,0.0,0.0,-0.0092698903754353,60.0,11.013175010681152,-0.0,-7.187524886376195e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.640019561629742e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.000101514167909,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.497806655010208e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001015141315292,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0004815385909751,285.6863098144531,294.1499938964844,293.1499938964844,292.34039306640625,293.3835144042969,293.13482666015625,286.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271442588418,9.038179094034149e-09,0.0010271351784467,-0.022728607058525,0.0,0.0,0.0,-0.009293426759541,60.0,10.973015785217283,-0.0,-7.193211359890483e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,9.640019561629742e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.000101514167909,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.497806655010208e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001015141315292,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0004815385909751,285.6863098144531,294.1499938964844,293.1499938964844,292.34039306640625,293.3835144042969,293.13482666015625,286.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271442588418,9.038179094034149e-09,0.0010271351784467,-0.022728607058525,0.0,0.0,0.0,-0.009293426759541,60.0,10.973015785217283,-0.0,-7.193211359890483e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.648584091337398e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001016043606796,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,7.504467794205993e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001016043242998,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0004819664463866,285.68865966796875,294.1499938964844,293.1499938964844,292.31903076171875,293.37939453125,293.1380615234375,286.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280569549649,9.144875079414304e-09,0.0010280477581545,-0.0230079852044582,0.0,0.0,0.0,-0.0093463212251663,60.0,10.929235458374023,-0.0,-7.205996865877752e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,9.648584091337398e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001016043606796,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,7.504467794205993e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001016043242998,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0004819664463866,285.68865966796875,294.1499938964844,293.1499938964844,292.31903076171875,293.37939453125,293.1380615234375,286.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280569549649,9.144875079414304e-09,0.0010280477581545,-0.0230079852044582,0.0,0.0,0.0,-0.0093463212251663,60.0,10.929235458374023,-0.0,-7.205996865877752e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,9.65129365795292e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001016328897094,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,7.506574911531061e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0001016328533296,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0004821017791982,285.6898498535156,294.1499938964844,293.1499938964844,292.30767822265625,293.3773193359375,293.1401062011719,286.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283461306244,9.178621418470811e-09,0.0010283369338139,-0.0230963453650474,0.0,0.0,0.0,-0.0093630542978644,60.0,10.907902717590332,-0.0,-7.21004269621517e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,9.657168266130613e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.000101694757177,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,7.511144212912768e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0001016947207972,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0004823952622245,285.6910705566406,294.1499938964844,293.1499938964844,292.2958984375,293.3752746582031,293.1412658691406,286.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289708152413,9.25181087296778e-09,0.0010289615020155,-0.023287983611226,0.0,0.0,0.0,-0.0093993302434682,60.0,10.885496139526367,-0.0,-7.21882216225822e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.669149585533889e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.000101820922282,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.520463259425014e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001018208859022,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0004829937533941,285.6935119628906,294.1499938964844,293.1499938964844,292.2711486816406,293.3712158203125,293.1437683105469,286.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302473092451,9.401071920933646e-09,0.0010302378796041,-0.0236788000911474,0.0,0.0,0.0,-0.0094733256846666,60.0,10.840590476989746,-0.0,-7.236743471139563e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.669149585533889e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.000101820922282,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,7.520463259425014e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001018208859022,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0004829937533941,285.6935119628906,294.1499938964844,293.1499938964844,292.2711486816406,293.3712158203125,293.1437683105469,286.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302473092451,9.401071920933646e-09,0.0010302378796041,-0.0236788000911474,0.0,0.0,0.0,-0.0094733256846666,60.0,10.840590476989746,-0.0,-7.236743471139563e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,9.68327876762487e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001019697083393,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,7.531452138209715e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001019696719595,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0004836995212826,285.696044921875,294.1499938964844,293.1499938964844,292.2449645996094,293.3672180175781,293.1456604003906,286.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031752442941,9.577093784685076e-09,0.0010317427804693,-0.0241396706551313,0.0,0.0,0.0,-0.0095605868846178,60.0,10.794891357421877,-0.0,-7.25790627598144e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,9.68327876762487e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,0.0001019697083393,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,7.531452138209715e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0001019696719595,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0004836995212826,285.696044921875,294.1499938964844,293.1499938964844,292.2449645996094,293.3672180175781,293.1456604003906,286.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031752442941,9.577093784685076e-09,0.0010317427804693,-0.0241396706551313,0.0,0.0,0.0,-0.0095605868846178,60.0,10.794891357421877,-0.0,-7.25790627598144e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,9.701459930511191e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.000102161160612,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,7.545592961832881e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0001021611242322,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.000484607706312,285.6987609863281,294.1499938964844,293.1499938964844,292.217529296875,293.3633728027344,293.1466064453125,286.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336899431422,9.803597045277002e-09,0.0010336801642552,-0.0247326903045177,0.0,0.0,0.0,-0.0096728764474391,60.0,10.74816608428955,-0.0,-7.285184011607272e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,9.701459930511191e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.000102161160612,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,7.545592961832881e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0001021611242322,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,0.000484607706312,285.6987609863281,294.1499938964844,293.1499938964844,292.217529296875,293.3633728027344,293.1466064453125,286.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336899431422,9.803597045277002e-09,0.0010336801642552,-0.0247326903045177,0.0,0.0,0.0,-0.0096728764474391,60.0,10.74816608428955,-0.0,-7.285184011607272e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.719969966681674e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001023560762405,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,7.559989899164066e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001023560471367,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0004855323350057,285.7015380859375,294.1499938964844,293.1499938964844,292.1889953613281,293.35955810546875,293.14752197265625,286.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356622515246,1.00342063547032e-08,0.0010356522398069,-0.0253364350646734,0.0,0.0,0.0,-0.0097872000187635,60.0,10.701671600341797,-0.0,-7.3130081545969e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.719969966681674e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001023560762405,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,7.559989899164066e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001023560471367,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0004855323350057,285.7015380859375,294.1499938964844,293.1499938964844,292.1889953613281,293.35955810546875,293.14752197265625,286.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356622515246,1.00342063547032e-08,0.0010356522398069,-0.0253364350646734,0.0,0.0,0.0,-0.0097872000187635,60.0,10.701671600341797,-0.0,-7.3130081545969e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,9.729235171107577e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,0.0001024536468321,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,7.567196007585153e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001024536104523,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0004859951441176,285.702880859375,294.1499938964844,293.1499938964844,292.1744079589844,293.3576354980469,293.1479797363281,286.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366507340222,1.0149640239376367e-08,0.0010366406058892,-0.0256386324763298,0.0,0.0,0.0,-0.0098444325849413,60.0,10.678186416625977,-0.0,-7.326956108499871e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,9.740881068864836e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001025762830977,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,7.57625384721905e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,0.0001025762467179,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0004865769005846,285.704345703125,294.1499938964844,293.1499938964844,292.1596069335937,293.35577392578125,293.148193359375,286.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378896258771,1.029473040148332e-08,0.0010378792649134,-0.0260184649378061,0.0,0.0,0.0,-0.0099163502454757,60.0,10.654932022094728,-0.0,-7.34450580353041e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.76040173554793e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001027818434522,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,7.591436587972566e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001027818070724,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0004875519953202,285.7068786621094,294.1499938964844,293.1499938964844,292.13311767578125,293.3525085449219,293.148681640625,286.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399692691862,1.0537930528187193e-08,0.0010399587918072,-0.0266551095992326,0.0,0.0,0.0,-0.01003691367805,60.0,10.613688468933104,-0.0,-7.37397058969691e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,9.763605339685456e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001028155747917,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,7.593927875859663e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0001028155384119,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0004877119790762,285.7072448730469,294.1499938964844,293.1499938964844,292.1294860839844,293.3520812988281,293.1487121582031,286.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403105989098,1.0577837272762736e-08,0.0010403000051155,-0.0267595741897821,0.0,0.0,0.0,-0.0100566977635025,60.0,10.60816764831543,-0.0,-7.378810806812909e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,9.787928138393907e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001030717030516,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,7.61284536565654e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001030716739478,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0004889269475825,285.710205078125,294.1499938964844,293.1499938964844,292.0988464355469,293.3484191894531,293.1491394042969,286.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429015383124,1.0880871315066544e-08,0.0010428907116875,-0.0275527983903884,0.0,0.0,0.0,-0.0102069219574332,60.0,10.561503410339355,-0.0,-7.415618341610752e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,9.787928138393907e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001030717030516,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,7.61284536565654e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.0001030716739478,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0004889269475825,285.710205078125,294.1499938964844,293.1499938964844,292.0988464355469,293.3484191894531,293.1491394042969,286.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429015383124,1.0880871315066544e-08,0.0010428907116875,-0.0275527983903884,0.0,0.0,0.0,-0.0102069219574332,60.0,10.561503410339355,-0.0,-7.415618341610752e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,9.814872464630751e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0001033554435707,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,7.633802306372672e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0001033554144669,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004902729415334,285.7132873535156,294.1499938964844,293.1499938964844,292.06787109375,293.3448181152344,293.1493530273437,286.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457730386406,1.121657344782534e-08,0.0010457618627697,-0.0284314770251512,0.0,0.0,0.0,-0.0103733465075492,60.0,10.515398025512695,-0.0,-7.456500838998181e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
