time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,9.814872464630751e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0001033554435707,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,7.633802306372672e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0001033554144669,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004902729415334,285.7132873535156,294.1499938964844,293.1499938964844,292.06787109375,293.3448181152344,293.1493530273437,286.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457730386406,1.121657344782534e-08,0.0010457618627697,-0.0284314770251512,0.0,0.0,0.0,-0.0103733465075492,60.0,10.515398025512695,-0.0,-7.456500838998181e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.842263534665108e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001036438770825,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.65510558267124e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001036438479786,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0004916411126032,285.7164001464844,294.1499938964844,293.1499938964844,292.0367126464844,293.3412780761719,293.1495666503906,286.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486906394362,1.1557827583885684e-08,0.0010486791143193,-0.0293246190994977,0.0,0.0,0.0,-0.0105425165966153,60.0,10.4698486328125,-0.0,-7.498174170450511e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.842263534665108e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001036438770825,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,7.65510558267124e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0001036438479786,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0004916411126032,285.7164001464844,294.1499938964844,293.1499938964844,292.0367126464844,293.3412780761719,293.1495666503906,286.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486906394362,1.1557827583885684e-08,0.0010486791143193,-0.0293246190994977,0.0,0.0,0.0,-0.0105425165966153,60.0,10.4698486328125,-0.0,-7.498174170450511e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,9.85770602710545e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001038064947351,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.667116733500734e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001038064656313,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0004924125387333,285.7181091308594,294.1499938964844,293.1499938964844,292.0211486816406,293.3395690917969,293.14959716796875,286.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503366356715,1.1750227457696384e-08,0.001050324877724,-0.0298281461000442,0.0,0.0,0.0,-0.0106379007920622,60.0,10.448119163513184,-0.0,-7.521721556713602e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,9.871431393548846e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0001039510389091,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,7.677792018512264e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001039510025293,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004930981667712,285.7196960449219,294.1499938964844,293.1499938964844,292.0055847167969,293.3378295898437,293.1496887207031,286.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518005583435,1.1921239106982284e-08,0.0010517886839807,-0.0302756782621145,0.0,0.0,0.0,-0.0107226865366101,60.0,10.425209045410156,-0.0,-7.542681146333052e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,9.902594320010394e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001042791918735,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.702029688516632e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0001042791627696,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.000494654814247,285.72296142578125,294.1499938964844,293.1499938964844,291.9747009277344,293.3343811035156,293.1497802734375,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551196755841,1.2309496533191576e-08,0.00105510733556,-0.0312916710972785,0.0,0.0,0.0,-0.0109151555225253,60.0,10.381155967712402,-0.0,-7.590377038013686e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,9.902594320010394e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001042791918735,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.702029688516632e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0001042791627696,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.000494654814247,285.72296142578125,294.1499938964844,293.1499938964844,291.9747009277344,293.3343811035156,293.1497802734375,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551196755841,1.2309496533191576e-08,0.00105510733556,-0.0312916710972785,0.0,0.0,0.0,-0.0109151555225253,60.0,10.381155967712402,-0.0,-7.590377038013686e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.933195542544128e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001046014367602,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,7.725830801064149e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001046014076564,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0004961834056302,285.7262878417969,294.1499938964844,293.1499938964844,291.9441833496094,293.3309631347656,293.1498718261719,286.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583787225186,1.2690758666167312e-08,0.0010583660332486,-0.0322892628610134,0.0,0.0,0.0,-0.0111041562631726,60.0,10.337928771972656,-0.0,-7.637358834244878e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,9.933195542544128e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001046014367602,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,7.725830801064149e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001046014076564,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0004961834056302,285.7262878417969,294.1499938964844,293.1499938964844,291.9441833496094,293.3309631347656,293.1498718261719,286.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583787225186,1.2690758666167312e-08,0.0010583660332486,-0.0322892628610134,0.0,0.0,0.0,-0.0111041562631726,60.0,10.337928771972656,-0.0,-7.637358834244878e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,9.966245124815032e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001049494603648,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,7.751535304123536e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.000104949431261,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0004978342913091,285.7297058105469,294.1499938964844,293.1499938964844,291.91424560546875,293.3276062011719,293.14990234375,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619034292176,1.3102533280573423e-08,0.0010618902742862,-0.0333665870130062,0.0,0.0,0.0,-0.0113083068281412,60.0,10.295703887939451,-0.0,-7.688262826377469e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,9.966245124815032e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001049494603648,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,7.751535304123536e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.000104949431261,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,0.0004978342913091,285.7297058105469,294.1499938964844,293.1499938964844,291.91424560546875,293.3276062011719,293.14990234375,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619034292176,1.3102533280573423e-08,0.0010618902742862,-0.0333665870130062,0.0,0.0,0.0,-0.0113083068281412,60.0,10.295703887939451,-0.0,-7.688262826377469e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,9.998204041039573e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.0001052860097843,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,7.776392885716632e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001052859734045,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0004994307528249,285.7331848144531,294.1499938964844,293.1499938964844,291.8851013183594,293.32427978515625,293.1499328613281,286.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653052013367,1.3500716100622869e-08,0.0010652916971594,-0.0344082452356815,0.0,0.0,0.0,-0.0115056857466697,60.0,10.25545597076416,-0.0,-7.737648388683739e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,9.998204041039573e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.0001052860097843,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,7.776392885716632e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001052859734045,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0004994307528249,285.7331848144531,294.1499938964844,293.1499938964844,291.8851013183594,293.32427978515625,293.1499328613281,286.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653052013367,1.3500716100622869e-08,0.0010652916971594,-0.0344082452356815,0.0,0.0,0.0,-0.0115056857466697,60.0,10.25545597076416,-0.0,-7.737648388683739e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0001001514610834,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.000105464408989,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.789569644955918e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0001054643798852,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.000500277034007,285.7349548339844,294.1499938964844,293.1499938964844,291.8708801269531,293.3226318359375,293.14996337890625,286.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671104537323,1.371179880749196e-08,0.0010670967167243,-0.0349603965878486,0.0,0.0,0.0,-0.0116103291511535,60.0,10.235910415649414,-0.0,-7.763892284629037e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0001003141660476,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001056357432389,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,7.802223990438506e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0001056357141351,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,0.0005010897293686,285.7368469238281,294.1499938964844,293.1499938964844,291.85693359375,293.3210754394531,293.14996337890625,286.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688445763662,1.3914514873647477e-08,0.0010688307229429,-0.0354906357824802,0.0,0.0,0.0,-0.0117108272388577,60.0,10.218109130859377,-0.0,-7.78913715748786e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,0.0001006346938083,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.0001059732749126,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,7.827154331607744e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001059732458088,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0005026908474974,285.7403564453125,294.1499938964844,293.1499938964844,291.8309631347656,293.3179931640625,293.14996337890625,286.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722603183239,1.4313874530103021e-08,0.0010722459992393,-0.0365351401269435,0.0,0.0,0.0,-0.011908808723092,60.0,10.18206024169922,-0.0,-7.838991677999729e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001006480306386,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001059873247868,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,7.828191155567765e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.000105987288407,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0005027574952691,285.7405090332031,294.1499938964844,293.1499938964844,291.82989501953125,293.31787109375,293.14996337890625,286.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724025778472,1.4330493236514032e-08,0.0010723882587626,-0.0365786030888557,0.0,0.0,0.0,-0.0119170472025871,60.0,10.180557250976562,-0.0,-7.841069304959093e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001009692132356,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,0.0001063255476765,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.853172428440303e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001063255112967,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0005043618730269,285.7442626953125,294.1499938964844,293.1499938964844,291.8042297363281,293.3147277832031,293.1499938964844,286.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758236749097,1.4730667352580442e-08,0.0010758088901638,-0.0376251153647899,0.0,0.0,0.0,-0.0121154254302382,60.0,10.145363807678224,-0.0,-7.891190989539609e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001009692132356,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,0.0001063255476765,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.853172428440303e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001063255112967,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0005043618730269,285.7442626953125,294.1499938964844,293.1499938964844,291.8042297363281,293.3147277832031,293.1499938964844,286.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758236749097,1.4730667352580442e-08,0.0010758088901638,-0.0376251153647899,0.0,0.0,0.0,-0.0121154254302382,60.0,10.145363807678224,-0.0,-7.891190989539609e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001012956854538,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0001066693366738,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.878564792918041e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.000106669300294,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0005059926770627,285.748046875,294.1499938964844,293.1499938964844,291.78009033203125,293.3116149902344,293.1499938964844,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793042602017,1.5137434417056284e-08,0.0010792891262099,-0.0386887453496456,0.0,0.0,0.0,-0.0123170875012874,60.0,10.11103630065918,-0.0,-7.942301749608306e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001012956854538,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0001066693366738,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,7.878564792918041e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.000106669300294,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0005059926770627,285.748046875,294.1499938964844,293.1499938964844,291.78009033203125,293.3116149902344,293.1499938964844,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793042602017,1.5137434417056284e-08,0.0010792891262099,-0.0386887453496456,0.0,0.0,0.0,-0.0123170875012874,60.0,10.11103630065918,-0.0,-7.942301749608306e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001015999514493,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001069897407433,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.902229117462412e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001069897116394,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0005075125372968,285.7519226074219,294.1499938964844,293.1499938964844,291.7576599121094,293.3085632324219,293.1499938964844,286.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825437493622,1.551653028286637e-08,0.0010825282661244,-0.0396799072623252,0.0,0.0,0.0,-0.0125050088390707,60.0,10.079797744750977,-0.0,-7.9900843275027e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001015999514493,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001069897407433,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,7.902229117462412e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001069897116394,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.0005075125372968,285.7519226074219,294.1499938964844,293.1499938964844,291.7576599121094,293.3085632324219,293.1499938964844,286.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825437493622,1.551653028286637e-08,0.0010825282661244,-0.0396799072623252,0.0,0.0,0.0,-0.0125050088390707,60.0,10.079797744750977,-0.0,-7.9900843275027e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001017531321849,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0001071510487236,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,7.914143498055637e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0001071510123438,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0005082777352072,285.75390625,294.1499938964844,293.1499938964844,291.7471618652344,293.3070678710937,293.1499938964844,286.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841755429282,1.570738561440521e-08,0.0010841598268598,-0.04017885774374,0.0,0.0,0.0,-0.0125996218994259,60.0,10.064751625061035,-0.0,-8.014194463612513e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.000101899197034,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,0.0001073048624675,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,7.925504178274423e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001073048333637,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0005090073682367,285.75592041015625,294.1499938964844,293.1499938964844,291.7371520996094,293.3055725097656,293.1499938964844,286.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857317829504,1.5889378701672285e-08,0.0010857159504666,-0.0406546145677566,0.0,0.0,0.0,-0.0126898428425192,60.0,10.050642013549805,-0.0,-8.037218890422082e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.000102186568256,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001076074768207,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.947855192469433e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0001076074477168,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0005104428273625,285.7599182128906,294.1499938964844,293.1499938964844,291.7187805175781,293.3026123046875,293.1499938964844,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887960670515,1.6247430068005997e-08,0.0010887798853218,-0.0415905341506004,0.0,0.0,0.0,-0.0128673557192087,60.0,10.022930145263672,-0.0,-8.082612623638853e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.000102186568256,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001076074768207,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.947855192469433e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.0001076074477168,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0005104428273625,285.7599182128906,294.1499938964844,293.1499938964844,291.7187805175781,293.3026123046875,293.1499938964844,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887960670515,1.6247430068005997e-08,0.0010887798853218,-0.0415905341506004,0.0,0.0,0.0,-0.0128673557192087,60.0,10.022930145263672,-0.0,-8.082612623638853e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0001024378289002,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001078720597433,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,7.967397687025368e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001078720306395,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0005116979009471,285.7640991210937,294.1499938964844,293.1499938964844,291.70269775390625,293.2997436523437,293.1499938964844,286.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914712911471,1.656048453924086e-08,0.0010914547601714,-0.042408749461174,0.0,0.0,0.0,-0.0130225401371717,60.0,9.999999046325684,-0.0,-8.122407280097833e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,0.0001024378289002,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0001078720597433,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,7.967397687025368e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001078720306395,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0005116979009471,285.7640991210937,294.1499938964844,293.1499938964844,291.70269775390625,293.2997436523437,293.1499938964844,286.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914712911471,1.656048453924086e-08,0.0010914547601714,-0.042408749461174,0.0,0.0,0.0,-0.0130225401371717,60.0,9.999999046325684,-0.0,-8.122407280097833e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001026804748107,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001081275768228,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,7.986269338289276e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.000108127547719,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0005129099590703,285.768310546875,294.1499938964844,293.1499938964844,291.6891174316406,293.2969055175781,293.1499938964844,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940610663965,1.6862809815165747e-08,0.0010940441861748,-0.0431988388299942,0.0,0.0,0.0,-0.0131724374368786,60.0,9.978245735168455,-0.0,-8.160929354517067e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001026804748107,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001081275768228,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,7.986269338289276e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.000108127547719,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0005129099590703,285.768310546875,294.1499938964844,293.1499938964844,291.6891174316406,293.2969055175781,293.1499938964844,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940610663965,1.6862809815165747e-08,0.0010940441861748,-0.0431988388299942,0.0,0.0,0.0,-0.0131724374368786,60.0,9.978245735168455,-0.0,-8.160929354517067e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001028982733259,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001083569295587,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,8.003209222806618e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001083569004549,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0005139979184605,285.7725830078125,294.1499938964844,293.1499938964844,291.67822265625,293.2940979003906,293.1499938964844,286.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963815730065,1.7134171415023047e-08,0.0010963643435388,-0.0439079478383064,0.0,0.0,0.0,-0.013306962326169,60.0,9.959156036376951,-0.0,-8.195584655368293e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001028982733259,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001083569295587,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,8.003209222806618e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001083569004549,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0005139979184605,285.7725830078125,294.1499938964844,293.1499938964844,291.67822265625,293.2940979003906,293.1499938964844,286.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963815730065,1.7134171415023047e-08,0.0010963643435388,-0.0439079478383064,0.0,0.0,0.0,-0.013306962326169,60.0,9.959156036376951,-0.0,-8.195584655368293e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0001030087441904,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0001084732575691,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,8.011801401153207e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,0.0001084732284653,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0005145497270859,285.77471923828125,294.1499938964844,293.1499938964844,291.673828125,293.292724609375,293.1499938964844,286.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975579498335,1.7271812424723976e-08,0.0010975406039506,-0.0442675948143005,0.0,0.0,0.0,-0.0133751928806304,60.0,9.94943141937256,-0.0,-8.213190483274958e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001030964485835,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.000108565618575,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,8.018622611416504e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,0.0001085655894712,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0005149878561496,285.7768859863281,294.1499938964844,293.1499938964844,291.6701965332031,293.2913513183594,293.1499938964844,286.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984879918396,1.7381081462986003e-08,0.0010984706459566,-0.0445531047880649,0.0,0.0,0.0,-0.0134293409064412,60.0,9.942031860351562,-0.0,-8.227181069742073e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0001032574291457,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0001087351411115,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,8.031143806874752e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001087351120077,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0005157919949851,285.7812805175781,294.1499938964844,293.1499938964844,291.6652526855469,293.28863525390625,293.1499938964844,286.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100207096897,1.7581660571863722e-08,0.0011001895181834,-0.0450771525502204,0.0,0.0,0.0,-0.0135287949815392,60.0,9.928353309631348,-0.0,-8.252892058635555e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0001032574291457,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0001087351411115,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,8.031143806874752e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001087351120077,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0005157919949851,285.7812805175781,294.1499938964844,293.1499938964844,291.6652526855469,293.28863525390625,293.1499938964844,286.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100207096897,1.7581660571863722e-08,0.0011001895181834,-0.0450771525502204,0.0,0.0,0.0,-0.0135287949815392,60.0,9.928353309631348,-0.0,-8.252892058635555e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001033841181197,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001088685385184,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,8.040996908675879e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0001088685094146,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0005164248286746,285.7857360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2860107421875,293.1499938964844,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015544878318,1.7739491653401274e-08,0.0011015367927029,-0.0454894974827766,0.0,0.0,0.0,-0.0136070270091295,60.0,9.91811466217041,-0.0,-8.273153184745753e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001033841181197,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001088685385184,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,8.040996908675879e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0001088685094146,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,0.0005164248286746,285.7857360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2860107421875,293.1499938964844,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015544878318,1.7739491653401274e-08,0.0011015367927029,-0.0454894974827766,0.0,0.0,0.0,-0.0136070270091295,60.0,9.91811466217041,-0.0,-8.273153184745753e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
