time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,0.0001034887973219,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001089787765522,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,8.04913870524615e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001089787474484,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0005169477080926,285.790283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2834167480469,293.1499938964844,286.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026727734133,1.7869913548906883e-08,0.0011026549618691,-0.0458302125334739,0.0,0.0,0.0,-0.0136716980487108,60.0,9.909507751464844,-0.0,-8.289913466796862e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,0.0001034887973219,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001089787765522,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,8.04913870524615e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001089787474484,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0005169477080926,285.790283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2834167480469,293.1499938964844,286.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026727734133,1.7869913548906883e-08,0.0011026549618691,-0.0458302125334739,0.0,0.0,0.0,-0.0136716980487108,60.0,9.909507751464844,-0.0,-8.289913466796862e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001035740642691,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001090685618692,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,8.055770013015717e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001090685327653,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0005173736717551,285.7948608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2808532714844,293.1499938964844,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035809293389,1.7976141464259854e-08,0.0011035630013793,-0.0461077131330966,0.0,0.0,0.0,-0.0137243587523698,60.0,9.901272773742676,-0.0,-8.303577203605529e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001035740642691,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001090685618692,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,8.055770013015717e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001090685327653,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,0.0005173736717551,285.7948608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2808532714844,293.1499938964844,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035809293389,1.7976141464259854e-08,0.0011035630013793,-0.0461077131330966,0.0,0.0,0.0,-0.0137243587523698,60.0,9.901272773742676,-0.0,-8.303577203605529e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001036188186844,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001091156955226,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,8.059251558734104e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0001091156664188,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0005175972473807,285.7971496582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2795715332031,293.1499938964844,286.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040561366826,1.8031903081805467e-08,0.0011040380923077,-0.0462533719837665,0.0,0.0,0.0,-0.0137519920244812,60.0,9.897507667541504,-0.0,-8.31075439577944e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001036520043271,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.000109150634671,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,8.061831613304093e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0001091506055672,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0005177629645913,285.7994689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2783203125,293.1499938964844,286.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.80732335763878e-08,0.0011043888516724,-0.0463613420724868,0.0,0.0,0.0,-0.0137724690139293,60.0,9.893265724182127,-0.0,-8.316076360870286e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001037077672663,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.000109209351649,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,8.066168811637908e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001092093298211,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0005180415464565,285.8041381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2758483886719,293.1499938964844,286.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142705116019897e-08,0.0011049861786887,-0.0465428046882152,0.0,0.0,0.0,-0.0138069251552224,60.0,9.884172439575195,-0.0,-8.32502422554171e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001037077672663,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.000109209351649,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,8.066168811637908e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001092093298211,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,0.0005180415464565,285.8041381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2758483886719,293.1499938964844,286.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.8142705116019897e-08,0.0011049861786887,-0.0465428046882152,0.0,0.0,0.0,-0.0138069251552224,60.0,9.884172439575195,-0.0,-8.32502422554171e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0001037413167068,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001092446836992,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,8.068777970038354e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001092446545953,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0005182091263122,285.8088684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2734375,293.1499938964844,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.8184490357953122e-08,0.0011053417110815,-0.0466519519686698,0.0,0.0,0.0,-0.0138276303187012,60.0,9.873690605163574,-0.0,-8.330409428936036e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,0.0001037413167068,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001092446836992,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,8.068777970038354e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001092446545953,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0005182091263122,285.8088684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2734375,293.1499938964844,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053598718717,1.8184490357953122e-08,0.0011053417110815,-0.0466519519686698,0.0,0.0,0.0,-0.0138276303187012,60.0,9.873690605163574,-0.0,-8.330409428936036e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.000103758444311,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0001092627207981,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,8.070110925473273e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001092626989702,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0005182946915738,285.8136291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2710266113281,293.1499938964844,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055439244955,1.8205822627237467e-08,0.00110552564729,-0.0467076748609542,0.0,0.0,0.0,-0.0138382147997617,60.0,9.862116813659668,-0.0,-8.333159229323429e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.000103758444311,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0001092627207981,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,8.070110925473273e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001092626989702,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0005182946915738,285.8136291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2710266113281,293.1499938964844,286.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055439244955,1.8205822627237467e-08,0.00110552564729,-0.0467076748609542,0.0,0.0,0.0,-0.0138382147997617,60.0,9.862116813659668,-0.0,-8.333159229323429e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001037485053529,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0001092522506951,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.069337491178885e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0001092522288672,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.000518245040439,285.8184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2687072753906,293.1499938964844,286.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054360074922,1.8193414774714256e-08,0.001105417846702,-0.0466752648353576,0.0,0.0,0.0,-0.0138320541009306,60.0,9.848576545715332,-0.0,-8.331559797625233e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001037485053529,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0001092522506951,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,8.069337491178885e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0001092522288672,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.000518245040439,285.8184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2687072753906,293.1499938964844,286.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054360074922,1.8193414774714256e-08,0.001105417846702,-0.0466752648353576,0.0,0.0,0.0,-0.0138320541009306,60.0,9.848576545715332,-0.0,-8.331559797625233e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001037377951433,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001092409802367,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,8.068504394032061e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001092409511329,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0005181915475986,285.8209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2675476074219,293.1499938964844,286.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053211055696,1.818006722942301e-08,0.0011053029447793,-0.0466404035687446,0.0,0.0,0.0,-0.0138254342600703,60.0,9.84140968322754,-0.0,-8.329839573661958e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001037209294736,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001092232123482,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,8.067192538874224e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001092231832444,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0005181073211133,285.8233642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.26641845703125,293.1499938964844,286.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.833784103393556,-0.0,-8.327129563667769e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001036677640513,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001091672238544,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.063056884566322e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0001091672020265,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0005178417195565,285.8282775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2641906738281,293.1499938964844,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809277883069172e-08,0.0011045597493648,-0.046412393450737,0.0,0.0,0.0,-0.0137821771204471,60.0,9.81701946258545,-0.0,-8.318593103240347e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001036677640513,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.0001091672238544,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.063056884566322e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0001091672020265,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0005178417195565,285.8282775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2641906738281,293.1499938964844,286.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045777937397,1.809277883069172e-08,0.0011045597493648,-0.046412393450737,0.0,0.0,0.0,-0.0137821771204471,60.0,9.81701946258545,-0.0,-8.318593103240347e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001035875029629,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001090827063308,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,8.056814112933353e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001090826772269,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0005174407851882,285.83331298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.26202392578125,293.1499938964844,286.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037223739549,1.7992755729778764e-08,0.0011037044459953,-0.0461511127650737,0.0,0.0,0.0,-0.0137325916439294,60.0,9.798083305358888,-0.0,-8.30571522669743e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001035875029629,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001090827063308,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,8.056814112933353e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001090826772269,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0005174407851882,285.83331298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.26202392578125,293.1499938964844,286.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037223739549,1.7992755729778764e-08,0.0011037044459953,-0.0461511127650737,0.0,0.0,0.0,-0.0137325916439294,60.0,9.798083305358888,-0.0,-8.30571522669743e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001034916713251,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001089817887987,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,8.049360621953383e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001089817596948,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0005169620853848,285.83837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.25994873046875,293.1499938964844,286.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027043219655,1.7873334812179564e-08,0.001102686394006,-0.0458391457796096,0.0,0.0,0.0,-0.01367340516299,60.0,9.77767276763916,-0.0,-8.290352582207562e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001034916713251,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001089817887987,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,8.049360621953383e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001089817596948,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0005169620853848,285.83837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.25994873046875,293.1499938964844,286.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027043219655,1.7873334812179564e-08,0.001102686394006,-0.0458391457796096,0.0,0.0,0.0,-0.01367340516299,60.0,9.77767276763916,-0.0,-8.290352582207562e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001033793960232,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001088635544874,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,8.04062801762484e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001088635326595,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0005164012545719,285.8434753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.25787353515625,293.1499938964844,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015079217031,1.7733421842081043e-08,0.0011014902265742,-0.0454736351966857,0.0,0.0,0.0,-0.0136040449142456,60.0,9.75605297088623,-0.0,-8.272373008821887e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001033793960232,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001088635544874,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,8.04062801762484e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0001088635326595,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0005164012545719,285.8434753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.25787353515625,293.1499938964844,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015079217031,1.7733421842081043e-08,0.0011014902265742,-0.0454736351966857,0.0,0.0,0.0,-0.0136040449142456,60.0,9.75605297088623,-0.0,-8.272373008821887e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,0.0001033291773637,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.0001088106801034,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,8.036722283577546e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001088106509996,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.000516150437761,285.84600830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2568359375,293.1499938964844,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009724112227,1.767084611969949e-08,0.0011009547160938,-0.0453101582825183,0.0,0.0,0.0,-0.0135730216279625,60.0,9.74575901031494,-0.0,-8.264337481023176e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001032688014674,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0001087470955098,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,8.032026380533352e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.000108747073682,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005158488638699,285.8485412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2557983398437,293.1499938964844,286.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595603196696178e-08,0.0011003057006746,-0.0451135821640491,0.0,0.0,0.0,-0.0135356923565268,60.0,9.734580993652344,-0.0,-8.254681205244196e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0001031407009577,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001086121992557,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,8.02206268417649e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001086121774278,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0005152089870534,285.8536682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2537536621094,293.1499938964844,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989609872922,1.743597266568031e-08,0.0010989436414092,-0.0446965210139751,0.0,0.0,0.0,-0.0134565709158778,60.0,9.711557388305664,-0.0,-8.234213311197892e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0001031407009577,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001086121992557,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,8.02206268417649e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0001086121774278,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,0.0005152089870534,285.8536682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2537536621094,293.1499938964844,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989609872922,1.743597266568031e-08,0.0010989436414092,-0.0446965210139751,0.0,0.0,0.0,-0.0134565709158778,60.0,9.711557388305664,-0.0,-8.234213311197892e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001029964987537,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001084603500203,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,8.010847523109987e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001084603281924,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0005144886672496,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.25177001953125,293.1499938964844,286.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974232573062,1.72562817368771e-08,0.0010974060278385,-0.0442270189523696,0.0,0.0,0.0,-0.0133674852550029,60.0,9.687236785888672,-0.0,-8.211203095243037e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001029964987537,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001084603500203,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,8.010847523109987e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001084603281924,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0005144886672496,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.25177001953125,293.1499938964844,286.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974232573062,1.72562817368771e-08,0.0010974060278385,-0.0442270189523696,0.0,0.0,0.0,-0.0133674852550029,60.0,9.687236785888672,-0.0,-8.211203095243037e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0001028379410854,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001082933813449,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,7.998514774953946e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001082933595171,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0005136966356076,285.864013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.24981689453125,293.1499938964844,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957347694784,1.7058702894701128e-08,0.0010957177728414,-0.0437107421457767,0.0,0.0,0.0,-0.0132695427164435,60.0,9.661864280700684,-0.0,-8.18593903773035e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,0.0001028379410854,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001082933813449,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,7.998514774953946e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,0.0001082933595171,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0005136966356076,285.864013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.24981689453125,293.1499938964844,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957347694784,1.7058702894701128e-08,0.0010957177728414,-0.0437107421457767,0.0,0.0,0.0,-0.0132695427164435,60.0,9.661864280700684,-0.0,-8.18593903773035e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001026600366458,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001081060327123,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,7.984677358763292e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001081060108845,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0005128079210408,285.8692321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2479248046875,293.1499938964844,286.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938381310552,1.6837010008430298e-08,0.0010938212508335,-0.0431314222514629,0.0,0.0,0.0,-0.0131596364080905,60.0,9.63497829437256,-0.0,-8.157638831107762e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001026600366458,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001081060327123,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,7.984677358763292e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001081060108845,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0005128079210408,285.8692321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2479248046875,293.1499938964844,286.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938381310552,1.6837010008430298e-08,0.0010938212508335,-0.0431314222514629,0.0,0.0,0.0,-0.0131596364080905,60.0,9.63497829437256,-0.0,-8.157638831107762e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001025677192956,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001080088186427,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,7.977497443789616e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0001080087968148,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.000512346799951,285.8718566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2469787597656,293.1499938964844,286.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928520932793,1.6721974915867577e-08,0.0010928354458883,-0.0428307987749576,0.0,0.0,0.0,-0.0131025966256856,60.0,9.62122631072998,-0.0,-8.142973229041672e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.0001024716548272,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001079076610039,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,7.970025762915611e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001079076391761,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0005118669359944,285.8744812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2460327148437,293.1499938964844,286.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918295010924,1.660227333388775e-08,0.0010918128537014,-0.0425179675221443,0.0,0.0,0.0,-0.0130432611331343,60.0,9.607229232788086,-0.0,-8.127726403017732e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001022700816974,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001076953922165,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.954347529448569e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001076953703886,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0005108600598759,285.8797607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.24420166015625,293.1499938964844,286.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351096476796556e-08,0.0010896659223362,-0.041861493140459,0.0,0.0,0.0,-0.012918746098876,60.0,9.578362464904783,-0.0,-8.095779691075222e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001022700816974,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001076953922165,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.954347529448569e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001076953703886,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772277832031,0.0,0.0,0.0005108600598759,285.8797607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.24420166015625,293.1499938964844,286.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351096476796556e-08,0.0010896659223362,-0.041861493140459,0.0,0.0,0.0,-0.012918746098876,60.0,9.578362464904783,-0.0,-8.095779691075222e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001020633353618,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001074776737368,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,7.938266935525462e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001074776519089,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.000509827339556,285.88507080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2424011230469,293.1499938964844,286.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874790605157,1.6093476773448856e-08,0.0010874629952013,-0.0411881282925605,0.0,0.0,0.0,-0.0127910329028964,60.0,9.54875373840332,-0.0,-8.063079093290072e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
