time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067200,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001020633353618,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001074776737368,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,7.938266935525462e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001074776519089,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.000509827339556,285.88507080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2424011230469,293.1499938964844,286.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874790605157,1.6093476773448856e-08,0.0010874629952013,-0.0411881282925605,0.0,0.0,0.0,-0.0127910329028964,60.0,9.54875373840332,-0.0,-8.063079093290072e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001018566472339,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0001072600207407,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,7.922191434772685e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001072599989129,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0005087948520667,285.890380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2406311035156,293.1499938964844,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852765990421,1.583593167708841e-08,0.0010852607665583,-0.0405148975551128,0.0,0.0,0.0,-0.0126633560284972,60.0,9.518821716308594,-0.0,-8.03045381303491e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001018566472339,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0001072600207407,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,7.922191434772685e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0001072599989129,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0005087948520667,285.890380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2406311035156,293.1499938964844,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852765990421,1.583593167708841e-08,0.0010852607665583,-0.0405148975551128,0.0,0.0,0.0,-0.0126633560284972,60.0,9.518821716308594,-0.0,-8.03045381303491e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001016588357742,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001070517173502,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,7.906805694801733e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0001070516955223,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0005078067770227,285.895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2389221191406,293.1499938964844,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831688996404,1.5589444402053232e-08,0.0010831532999873,-0.0398705229163169,0.0,0.0,0.0,-0.0125411627814173,60.0,9.489160537719728,-0.0,-7.999290829729946e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001016588357742,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001070517173502,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,7.906805694801733e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0001070516955223,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0005078067770227,285.895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2389221191406,293.1499938964844,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831688996404,1.5589444402053232e-08,0.0010831532999873,-0.0398705229163169,0.0,0.0,0.0,-0.0125411627814173,60.0,9.489160537719728,-0.0,-7.999290829729946e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001015633242786,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0001069511345122,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,7.899376942077652e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905944824219,0.0,0.0,0.0001069511126843,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0005073296488262,285.8984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2380676269531,293.1499938964844,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821515461429,1.5470430270170258e-08,0.0010821360629051,-0.0395593792200088,0.0,0.0,0.0,-0.012482164427638,60.0,9.47452449798584,-0.0,-7.98426569303956e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001014723166008,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001068553028744,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,7.892298890510574e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001068552810465,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0005068751052021,285.901123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2372131347656,293.1499938964844,286.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811816900968,1.53570347549703e-08,0.0010811663232743,-0.0392629094421863,0.0,0.0,0.0,-0.0124259488657116,60.0,9.460128784179688,-0.0,-7.969963178311448e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001013050641631,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0001066791737684,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,7.879290205892175e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001066791592165,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0005060395924374,285.90655517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2355651855469,293.1499938964844,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079399138689,1.5148623688787666e-08,0.0010793840046972,-0.0387180037796497,0.0,0.0,0.0,-0.0123226307332515,60.0,9.432344436645508,-0.0,-7.943710045310581e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001013050641631,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0001066791737684,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,7.879290205892175e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001066791592165,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0005060395924374,285.90655517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2355651855469,293.1499938964844,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079399138689,1.5148623688787666e-08,0.0010793840046972,-0.0387180037796497,0.0,0.0,0.0,-0.0123226307332515,60.0,9.432344436645508,-0.0,-7.943710045310581e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001011543427011,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001065204560291,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,7.867567182984203e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001065204414771,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0005052867345511,285.9119873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.23394775390625,293.1499938964844,286.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777928400784,1.4960814809228395e-08,0.0010777778225019,-0.0382269322872161,0.0,0.0,0.0,-0.0122295245528221,60.0,9.405766487121582,-0.0,-7.920089473145708e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0001011543427011,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001065204560291,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,7.867567182984203e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,0.0001065204414771,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0005052867345511,285.9119873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.23394775390625,293.1499938964844,286.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777928400784,1.4960814809228395e-08,0.0010777778225019,-0.0382269322872161,0.0,0.0,0.0,-0.0122295245528221,60.0,9.405766487121582,-0.0,-7.920089473145708e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001010300475172,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0001063895688275,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,7.857899618102238e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0001063895469997,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0005046658334322,285.9174194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2323608398437,293.1499938964844,286.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764686157926,1.4805933368222668e-08,0.0010764537146314,-0.0378219336271286,0.0,0.0,0.0,-0.0121527444571256,60.0,9.381041526794434,-0.0,-7.900636234126068e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001010300475172,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0001063895688275,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,7.857899618102238e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044189453125,0.0,0.0,0.0001063895469997,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0005046658334322,285.9174194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2323608398437,293.1499938964844,286.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764686157926,1.4805933368222668e-08,0.0010764537146314,-0.0378219336271286,0.0,0.0,0.0,-0.0121527444571256,60.0,9.381041526794434,-0.0,-7.900636234126068e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001009282132145,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001062823284883,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.849979010643438e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001062823139363,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0005041571566835,285.92291259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753830429166,1.4679038429221693e-08,0.0010753683745861,-0.0374901071190834,0.0,0.0,0.0,-0.0120898354798555,60.0,9.35805892944336,-0.0,-7.884715813588627e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001009282132145,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001062823284883,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.849979010643438e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001062823139363,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0005041571566835,285.92291259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753830429166,1.4679038429221693e-08,0.0010753683745861,-0.0374901071190834,0.0,0.0,0.0,-0.0120898354798555,60.0,9.35805892944336,-0.0,-7.884715813588627e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001008886829367,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001062407027347,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,7.846904190955684e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0001062406809069,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0005039597162976,285.9256591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749623179435,1.4629778277708285e-08,0.0010749477660283,-0.0373612865805625,0.0,0.0,0.0,-0.0120654180645942,60.0,9.347413063049316,-0.0,-7.878539776129402e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.000100856021163,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0001062063092831,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.844364154152572e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0001062062874552,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0005037965602241,285.9284362792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2292785644531,293.1499938964844,286.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746143525466,1.4589076613447105e-08,0.001074599684216,-0.0372548475861549,0.0,0.0,0.0,-0.0120452400296926,60.0,9.337318420410156,-0.0,-7.87343878982938e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0001008127146633,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001061607035808,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,7.840995385777205e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0001061606817529,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0005035802023485,285.9339904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.227783203125,293.1499938964844,286.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741523001343,1.4535105563595609e-08,0.001074137748219,-0.0371137075126171,0.0,0.0,0.0,-0.0120184822008013,60.0,9.318843841552734,-0.0,-7.866677265155887e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0001008127146633,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001061607035808,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,7.840995385777205e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0001061606817529,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0005035802023485,285.9339904785156,294.1499938964844,293.1499938964844,291.6635437011719,293.227783203125,293.1499938964844,286.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741523001343,1.4535105563595609e-08,0.001074137748219,-0.0371137075126171,0.0,0.0,0.0,-0.0120184822008013,60.0,9.318843841552734,-0.0,-7.866677265155887e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0001007968239719,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001061439688783,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,7.839759928174317e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0001061439543263,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0005035008653067,285.9395446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.226318359375,293.1499938964844,286.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739826830103,1.4515300073014714e-08,0.0010739682475104,-0.0370619148015975,0.0,0.0,0.0,-0.0120086632668972,60.0,9.302618026733398,-0.0,-7.864196760465347e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0001007968239719,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001061439688783,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,7.839759928174317e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0001061439543263,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0005035008653067,285.9395446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.226318359375,293.1499938964844,286.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739826830103,1.4515300073014714e-08,0.0010739682475104,-0.0370619148015975,0.0,0.0,0.0,-0.0120086632668972,60.0,9.302618026733398,-0.0,-7.864196760465347e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001008097970043,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0001061576331267,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,7.840768375899643e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001061576112988,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0005035656504333,285.9451599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2248840332031,293.1499938964844,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741209844127,1.4531454262112222e-08,0.0010741064324975,-0.0371041633188724,0.0,0.0,0.0,-0.0120166717097163,60.0,9.288823127746582,-0.0,-7.866219675634056e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001008097970043,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.0001061576331267,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,7.840768375899643e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001061576112988,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0005035656504333,285.9451599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2248840332031,293.1499938964844,286.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741209844127,1.4531454262112222e-08,0.0010741064324975,-0.0371041633188724,0.0,0.0,0.0,-0.0120166717097163,60.0,9.288823127746582,-0.0,-7.866219675634056e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001008423787425,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001061919392668,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,7.843302591936663e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001061919247149,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0005037283990532,285.9508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.22344970703125,293.1499938964844,286.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744677856564,1.4572040463178837e-08,0.0010744532337412,-0.0372102968394756,0.0,0.0,0.0,-0.0120367910712957,60.0,9.2769136428833,-0.0,-7.871304319451158e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.0001008423787425,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001061919392668,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,7.843302591936663e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001061919247149,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0005037283990532,285.9508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.22344970703125,293.1499938964844,286.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744677856564,1.4572040463178837e-08,0.0010744532337412,-0.0372102968394756,0.0,0.0,0.0,-0.0120367910712957,60.0,9.2769136428833,-0.0,-7.871304319451158e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,0.0001008668550639,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001062177107087,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,7.845205982448533e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001062176961568,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0005038506933487,285.95361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747289052233,1.4602530740148724e-08,0.001074714353308,-0.0372900329530239,0.0,0.0,0.0,-0.0120519082993268,60.0,9.271696090698242,-0.0,-7.87512490774134e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001008955441648,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0001062479277607,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,7.847437518648803e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001062479059328,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0005039940006099,285.9564514160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2220764160156,293.1499938964844,286.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750346118584,1.4638274592471134e-08,0.0010750199435278,-0.0373835042119026,0.0,0.0,0.0,-0.0120696276426315,60.0,9.266892433166504,-0.0,-7.879604879690305e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.000100965189631,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001063212621374,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,7.852853741496801e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001063212403096,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0005043418495915,285.962158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.220703125,293.1499938964844,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757761774584,1.4725035413221121e-08,0.0010757613927125,-0.0376103892922401,0.0,0.0,0.0,-0.0121126370504498,60.0,9.258419036865234,-0.0,-7.890484710060265e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.000100965189631,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001063212621374,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,7.852853741496801e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001063212403096,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0005043418495915,285.962158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.220703125,293.1499938964844,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757761774584,1.4725035413221121e-08,0.0010757613927125,-0.0376103892922401,0.0,0.0,0.0,-0.0121126370504498,60.0,9.258419036865234,-0.0,-7.890484710060265e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001010494961519,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001064100360963,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.859410834498703e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001064100215444,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0005047629820182,285.9678955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2193603515625,293.1499938964844,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766743216663,1.4830070504956442e-08,0.0010766595369204,-0.0378850512206554,0.0,0.0,0.0,-0.012164706364274,60.0,9.25136375427246,-0.0,-7.90366598835135e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001010494961519,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001064100360963,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.859410834498703e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001064100215444,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0005047629820182,285.9678955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2193603515625,293.1499938964844,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766743216663,1.4830070504956442e-08,0.0010766595369204,-0.0378850512206554,0.0,0.0,0.0,-0.012164706364274,60.0,9.25136375427246,-0.0,-7.90366598835135e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001011468848446,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001065125907189,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,7.86698583397083e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.000106512576167,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0005052494816482,285.9736633300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777119314298,1.4951407223406932e-08,0.0010776969138532,-0.0382023304700851,0.0,0.0,0.0,-0.0122248576954007,60.0,9.245570182800291,-0.0,-7.918907130033406e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.0001011468848446,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001065125907189,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,7.86698583397083e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.000106512576167,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0005052494816482,285.9736633300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777119314298,1.4951407223406932e-08,0.0010776969138532,-0.0382023304700851,0.0,0.0,0.0,-0.0122248576954007,60.0,9.245570182800291,-0.0,-7.918907130033406e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001012556676869,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001066271433955,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,7.875446317484602e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001066271288436,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0005057928501628,285.9794616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788708459585,1.5086939697539492e-08,0.0010788557119667,-0.0385567210614681,0.0,0.0,0.0,-0.0122920470312237,60.0,9.24089527130127,-0.0,-7.935948787007875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001012556676869,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001066271433955,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,7.875446317484602e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0001066271288436,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0005057928501628,285.9794616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788708459585,1.5086939697539492e-08,0.0010788557119667,-0.0385567210614681,0.0,0.0,0.0,-0.0122920470312237,60.0,9.24089527130127,-0.0,-7.935948787007875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001013139335555,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001066885015461,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,7.879978511482477e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001066884869942,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.000506083946675,285.9823608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794919217005,1.515953762520894e-08,0.0010794767877086,-0.0387465395033359,0.0,0.0,0.0,-0.0123280379921197,60.0,9.238947868347168,-0.0,-7.945084234961541e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001013745713862,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001067523553501,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.884694787207991e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001067523407982,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0005063868593424,285.9852905273437,294.1499938964844,293.1499938964844,291.6635437011719,293.21551513671875,293.1499938964844,286.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801379103213,1.5235089634302312e-08,0.0010801227763295,-0.0389440767467021,0.0,0.0,0.0,-0.0123654911294579,60.0,9.237231254577637,-0.0,-7.9545969811079e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001015024099615,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001068869751179,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,7.894637383287773e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.000106886960566,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0005070253973826,285.9911499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081499736756,1.5394363117593457e-08,0.0010814842535182,-0.0393605045974254,0.0,0.0,0.0,-0.0124444486573338,60.0,9.234434127807615,-0.0,-7.974670523935856e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001015024099615,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001068869751179,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,7.894637383287773e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.000106886960566,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0005070253973826,285.9911499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081499736756,1.5394363117593457e-08,0.0010814842535182,-0.0393605045974254,0.0,0.0,0.0,-0.0124444486573338,60.0,9.234434127807615,-0.0,-7.974670523935856e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
