time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069540,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0001016380119835,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.000107029773062,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,7.905184611445293e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001070297585101,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0005077028181403,285.9970397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2130432128906,293.1499938964844,286.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829444508999,1.5563317745659333e-08,0.0010829288512468,-0.0398022234439849,0.0,0.0,0.0,-0.0125282062217593,60.0,9.232430458068848,-0.0,-7.99599177980781e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0001016380119835,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.000107029773062,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,7.905184611445293e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001070297585101,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0005077028181403,285.9970397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2130432128906,293.1499938964844,286.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829444508999,1.5563317745659333e-08,0.0010829288512468,-0.0398022234439849,0.0,0.0,0.0,-0.0125282062217593,60.0,9.232430458068848,-0.0,-7.99599177980781e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001017806716845,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0001071799997589,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,7.916280446806923e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.000107179985207,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0005084153963252,286.0029602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844643693417,1.5741060011009722e-08,0.0010844486532732,-0.0402668863534927,0.0,0.0,0.0,-0.0126163195818662,60.0,9.231139183044434,-0.0,-8.018452035685186e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0001017806716845,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0001071799997589,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,7.916280446806923e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.000107179985207,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0005084153963252,286.0029602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844643693417,1.5741060011009722e-08,0.0010844486532732,-0.0402668863534927,0.0,0.0,0.0,-0.0126163195818662,60.0,9.231139183044434,-0.0,-8.018452035685186e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001019292758428,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0001073364837793,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,7.927838305477053e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0001073364692274,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0005091577186249,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.5926211460737253e-08,0.0010860316688194,-0.0407508984208107,0.0,0.0,0.0,-0.01270810700953,60.0,9.230466842651367,-0.0,-8.041882892939611e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001019292758428,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0001073364837793,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,7.927838305477053e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0001073364692274,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0005091577186249,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.5926211460737253e-08,0.0010860316688194,-0.0407508984208107,0.0,0.0,0.0,-0.01270810700953,60.0,9.230466842651367,-0.0,-8.041882892939611e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0001020056733977,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0001074169340427,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,7.933779852464795e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,0.0001074169194907,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0005095393280498,286.0119323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2100830078125,293.1499938964844,286.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868617100641,1.6021395765619673e-08,0.001086845761165,-0.0409997105598449,0.0,0.0,0.0,-0.0127552943304181,60.0,9.230348587036133,-0.0,-8.053941513708197e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001020833005895,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001074986794264,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.939817442093045e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0001074986648745,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0005099271074868,286.0149230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2095031738281,293.1499938964844,286.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876888409256,1.6118114842811337e-08,0.0010876726591959,-0.04125252738595,0.0,0.0,0.0,-0.0128032425418496,60.0,9.23035717010498,-0.0,-8.066204060241945e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001022416035993,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001076653788913,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,7.952129817567766e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001076653643394,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0005107178585603,286.0209655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2083740234375,293.1499938964844,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315350848117305e-08,0.0010893589351326,-0.0417680665850639,0.0,0.0,0.0,-0.0129010193049907,60.0,9.230704307556152,-0.0,-8.09123861245098e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001022416035993,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0001076653788913,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,7.952129817567766e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001076653643394,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0005107178585603,286.0209655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2083740234375,293.1499938964844,286.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315350848117305e-08,0.0010893589351326,-0.0417680665850639,0.0,0.0,0.0,-0.0129010193049907,60.0,9.230704307556152,-0.0,-8.09123861245098e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001024036173475,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001078359855455,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,7.96473104855977e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0001078359709936,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.00051152711967,286.0270080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911014396697,1.651721248663307e-08,0.0010910850251093,-0.0422956608235836,0.0,0.0,0.0,-0.0130010899156332,60.0,9.231453895568848,-0.0,-8.116901284438428e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001024036173475,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,0.0001078359855455,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,7.96473104855977e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0001078359709936,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.00051152711967,286.0270080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911014396697,1.651721248663307e-08,0.0010910850251093,-0.0422956608235836,0.0,0.0,0.0,-0.0130010899156332,60.0,9.231453895568848,-0.0,-8.116901284438428e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001025662568281,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001080072543118,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,7.977381028467789e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001080072397598,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.000512339582201,286.0331115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2061462402344,293.1499938964844,286.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928343981504,1.671985927487185e-08,0.0010928177507594,-0.0428252704441547,0.0,0.0,0.0,-0.0131015507504343,60.0,9.232439041137695,-0.0,-8.142703933344819e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001025662568281,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001080072543118,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,7.977381028467789e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001080072397598,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.000512339582201,286.0331115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2061462402344,293.1499938964844,286.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928343981504,1.671985927487185e-08,0.0010928177507594,-0.0428252704441547,0.0,0.0,0.0,-0.0131015507504343,60.0,9.232439041137695,-0.0,-8.142703933344819e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001027231337502,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001081724549294,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,7.989582809386775e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001081724403775,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0005131232319399,286.0392150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.205078125,293.1499938964844,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945058893412,1.6915324252408936e-08,0.0010944890091195,-0.0433360785245895,0.0,0.0,0.0,-0.0131984502077102,60.0,9.233314514160156,-0.0,-8.167631193600755e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001027231337502,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0001081724549294,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,7.989582809386775e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001081724403775,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0005131232319399,286.0392150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.205078125,293.1499938964844,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945058893412,1.6915324252408936e-08,0.0010944890091195,-0.0433360785245895,0.0,0.0,0.0,-0.0131984502077102,60.0,9.233314514160156,-0.0,-8.167631193600755e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001027990292641,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001082523740478,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,7.9954850662034e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001082523594959,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0005135023384355,286.04229736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953141609206,1.700988327968389e-08,0.0010952971642836,-0.0435831770300865,0.0,0.0,0.0,-0.0132453246042132,60.0,9.233641624450684,-0.0,-8.179703314681319e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001028726474032,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0001083298993762,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,8.001211244845763e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0001083298848243,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0005138700944371,286.0453796386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2040100097656,293.1499938964844,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960985673591,1.710161257051368e-08,0.0010960814543068,-0.0438228696584701,0.0,0.0,0.0,-0.0132907982915639,60.0,9.233847618103027,-0.0,-8.191423006564946e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001030125204124,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001084771938621,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,8.01209025667049e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0001084771793102,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.000514568760991,286.0515441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2029724121094,293.1499938964844,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975892655551,1.727588738731356e-08,0.0010975719196721,-0.0442782491445541,0.0,0.0,0.0,-0.0133771961554884,60.0,9.233817100524902,-0.0,-8.21371273218574e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001030125204124,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001084771938621,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,8.01209025667049e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0001084771793102,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.000514568760991,286.0515441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2029724121094,293.1499938964844,286.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975892655551,1.727588738731356e-08,0.0010975719196721,-0.0442782491445541,0.0,0.0,0.0,-0.0133771961554884,60.0,9.233817100524902,-0.0,-8.21371273218574e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0001031405045068,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.000108611966425,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,8.022044494282454e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001086119518731,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0005152080557309,286.0577392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.20196533203125,293.1499938964844,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989528382197,1.743534738807284e-08,0.0010989353759214,-0.0446948856115341,0.0,0.0,0.0,-0.0134562458842992,60.0,9.233024597167969,-0.0,-8.23413301986875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0001031405045068,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.000108611966425,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,8.022044494282454e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001086119518731,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0005152080557309,286.0577392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.20196533203125,293.1499938964844,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989528382197,1.743534738807284e-08,0.0010989353759214,-0.0446948856115341,0.0,0.0,0.0,-0.0134562458842992,60.0,9.233024597167969,-0.0,-8.23413301986875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001032547661452,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001087322816601,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,8.030931348912418e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001087322743842,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0005157788400538,286.0639953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2009582519531,293.1499938964844,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110017019324,1.7577708177896056e-08,0.0011001526145264,-0.0450668334960937,0.0,0.0,0.0,-0.013526820577681,60.0,9.231321334838867,-0.0,-8.252386152207691e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001032547661452,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001087322816601,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,8.030931348912418e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001087322743842,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0005157788400538,286.0639953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2009582519531,293.1499938964844,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110017019324,1.7577708177896056e-08,0.0011001526145264,-0.0450668334960937,0.0,0.0,0.0,-0.013526820577681,60.0,9.231321334838867,-0.0,-8.252386152207691e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.000103353508166,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0001088362623704,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,8.038611122174188e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0001088362478185,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0005162720335647,286.0702514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.199951171875,293.1499938964844,286.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012222385033,1.7700735099879242e-08,0.0011012045433744,-0.0453882478177547,0.0,0.0,0.0,-0.0135878100991249,60.0,9.228551864624023,-0.0,-8.268175832881752e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.000103353508166,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0001088362623704,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,8.038611122174188e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0001088362478185,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0005162720335647,286.0702514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.199951171875,293.1499938964844,286.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012222385033,1.7700735099879242e-08,0.0011012045433744,-0.0453882478177547,0.0,0.0,0.0,-0.0135878100991249,60.0,9.228551864624023,-0.0,-8.268175832881752e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0001033958033076,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001088808057829,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,8.041900582611561e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.000108880791231,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0005164833273738,286.0733642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1994934082031,293.1499938964844,286.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016725329682,1.7753430725520047e-08,0.0011016547214239,-0.0455259121954441,0.0,0.0,0.0,-0.0136139309033751,60.0,9.226664543151855,-0.0,-8.274943752439867e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,0.0001034339657053,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001089209908968,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,8.044869173318148e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.0001089209763449,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0005166739574633,286.0765075683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1990051269531,293.1499938964844,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020789388567,1.7800978469040274e-08,0.0011020611273124,-0.0456501320004463,0.0,0.0,0.0,-0.013637501746416,60.0,9.22447395324707,-0.0,-8.281052998881935e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001034972956404,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0001089876823243,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,8.049794269027188e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,0.0001089876677724,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0005169903161004,286.08282470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027543805539,1.7879880687132754e-08,0.0011027364525943,-0.0458562523126602,0.0,0.0,0.0,-0.0136766200885176,60.0,9.21920394897461,-0.0,-8.291195285892172e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001034972956404,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0001089876823243,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,8.049794269027188e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,0.0001089876677724,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0005169903161004,286.08282470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027543805539,1.7879880687132754e-08,0.0011027364525943,-0.0458562523126602,0.0,0.0,0.0,-0.0136766200885176,60.0,9.21920394897461,-0.0,-8.291195285892172e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001035389359458,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001090315272449,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,8.053032797761261e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.000109031512693,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0005171982920728,286.0891418457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1971130371094,293.1499938964844,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031979229301,1.793175385955692e-08,0.0011031799949705,-0.045991763472557,0.0,0.0,0.0,-0.0137023357674479,60.0,9.212340354919434,-0.0,-8.297866571638225e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001035389359458,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001090315272449,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,8.053032797761261e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.000109031512693,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0005171982920728,286.0891418457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1971130371094,293.1499938964844,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031979229301,1.793175385955692e-08,0.0011031799949705,-0.045991763472557,0.0,0.0,0.0,-0.0137023357674479,60.0,9.212340354919434,-0.0,-8.297866571638225e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0001035588502418,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001090524965547,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,8.054581849137321e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001090524820028,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0005172977689653,286.0954895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034101480618,1.7956562459175984e-08,0.0011033922201022,-0.0460565686225891,0.0,0.0,0.0,-0.0137146348133683,60.0,9.203869819641112,-0.0,-8.301058329607258e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,0.0001035588502418,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0001090524965547,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,8.054581849137321e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0001090524820028,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.0005172977689653,286.0954895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1961975097656,293.1499938964844,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034101480618,1.7956562459175984e-08,0.0011033922201022,-0.0460565686225891,0.0,0.0,0.0,-0.0137146348133683,60.0,9.203869819641112,-0.0,-8.301058329607258e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0001035553068504,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0001090487639885,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,8.054306090343744e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001090487567125,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0005172800738364,286.1018371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7952139330645878e-08,0.0011033543851226,-0.0460450127720832,0.0,0.0,0.0,-0.0137124424800276,60.0,9.193655967712402,-0.0,-8.300489184875914e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,0.0001035553068504,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0001090487639885,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,8.054306090343744e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001090487567125,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0005172800738364,286.1018371582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7952139330645878e-08,0.0011033543851226,-0.0460450127720832,0.0,0.0,0.0,-0.0137124424800276,60.0,9.193655967712402,-0.0,-8.300489184875914e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,0.0001035430323099,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001090358418878,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,8.053351484704763e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0001090358273359,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,0.0005172187811695,286.1050109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032411130145,1.7936841345544963e-08,0.0011032231850549,-0.0460050478577613,0.0,0.0,0.0,-0.0137048559263348,60.0,9.187751770019531,-0.0,-8.29852098149786e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001035255845636,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001090174628188,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,8.051994518609717e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001090174555429,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0005171316443011,286.10821533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1944274902344,293.1499938964844,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030547320842,1.7915095185117025e-08,0.0011030368041247,-0.0459482446312904,0.0,0.0,0.0,-0.0136940740048885,60.0,9.181434631347656,-0.0,-8.295723574747171e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001034744345815,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0001089635989046,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,8.048016024986282e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001089635916287,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0005168761126697,286.1145935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025108397006,1.7851352396291986e-08,0.0011024930281564,-0.0457817241549491,0.0,0.0,0.0,-0.0136624798178672,60.0,9.167634963989258,-0.0,-8.28752746429018e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
