time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071880,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001034744345815,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0001089635989046,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,8.048016024986282e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,0.0001089635916287,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0005168761126697,286.1145935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025108397006,1.7851352396291986e-08,0.0011024930281564,-0.0457817241549491,0.0,0.0,0.0,-0.0136624798178672,60.0,9.167634963989258,-0.0,-8.28752746429018e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001034341767081,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610656738281,0.0,0.0,0.0001089212091756,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,8.044885180424899e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0001089212018996,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0005166750634089,286.117919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020814999938,1.7801189855504166e-08,0.0011020636884495,-0.0456506833434104,0.0,0.0,0.0,-0.0136376107111573,60.0,9.159432411193848,-0.0,-8.281079999505891e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0001033919470501,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0001088767385226,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,8.041600085562095e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001088767239707,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.000516464060638,286.1209716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1927490234375,293.1499938964844,286.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016317876055,1.774856528413693e-08,0.0011016139760613,-0.0455132015049457,0.0,0.0,0.0,-0.0136115234345197,60.0,9.151522636413574,-0.0,-8.274318474832398e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001032741056405,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001087526470655,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,8.03243528935127e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0001087526325136,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0005158754647709,286.1273803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003764811903,1.760172807507843e-08,0.0011003589024767,-0.045129582285881,0.0,0.0,0.0,-0.0135387321934103,60.0,9.133030891418455,-0.0,-8.255467065509947e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001032741056405,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001087526470655,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,8.03243528935127e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0001087526325136,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0005158754647709,286.1273803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.19189453125,293.1499938964844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003764811903,1.760172807507843e-08,0.0011003589024767,-0.045129582285881,0.0,0.0,0.0,-0.0135387321934103,60.0,9.133030891418455,-0.0,-8.255467065509947e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001031028732541,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.000108572327008,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,8.019116648938507e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.000108572319732,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0005150201031938,286.1337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985519038513,1.7388357420600187e-08,0.001098534441553,-0.044572114944458,0.0,0.0,0.0,-0.0134329563006758,60.0,9.110969543457031,-0.0,-8.228112591268656e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001031028732541,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.000108572327008,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,8.019116648938507e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.000108572319732,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0005150201031938,286.1337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985519038513,1.7388357420600187e-08,0.001098534441553,-0.044572114944458,0.0,0.0,0.0,-0.0134329563006758,60.0,9.110969543457031,-0.0,-8.228112591268656e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001029972117976,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0001084610630641,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,8.010898454813287e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,0.0001084610485122,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0005144922761246,286.1369934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974255856126,1.7256695628020683e-08,0.0010974082397297,-0.0442280992865562,0.0,0.0,0.0,-0.0133676836267113,60.0,9.098382949829102,-0.0,-8.211256385948219e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0001028845945256,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.000108342464955,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,8.002138929441571e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001083424576791,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0005139297572895,286.14019775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1903076171875,293.1499938964844,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962246451526,1.71163652140649e-08,0.0010962075321003,-0.0438614189624786,0.0,0.0,0.0,-0.0132981119677424,60.0,9.08519172668457,-0.0,-8.193308786985656e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001026313912007,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001080758374882,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,7.982445822563022e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0001080758229363,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0005126649630255,286.1465759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1895446777344,293.1499938964844,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935283498838,1.680086825217586e-08,0.0010935115860775,-0.0430369712412357,0.0,0.0,0.0,-0.0131417158991098,60.0,9.05661678314209,-0.0,-8.153029540380886e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001026313912007,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001080758374882,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,7.982445822563022e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0001080758229363,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0005126649630255,286.1465759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1895446777344,293.1499938964844,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935283498838,1.680086825217586e-08,0.0010935115860775,-0.0430369712412357,0.0,0.0,0.0,-0.0131417158991098,60.0,9.05661678314209,-0.0,-8.153029540380886e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.000102342768514,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0001077718989108,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,7.959997310535982e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001077718916349,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0005112232174724,286.1529846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.18878173828125,293.1499938964844,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904532391577,1.6441234151898243e-08,0.0010904368245974,-0.0420970804989337,0.0,0.0,0.0,-0.0129634318873286,60.0,9.025096893310549,-0.0,-8.107237192689355e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.000102342768514,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0001077718989108,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,7.959997310535982e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001077718916349,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0005112232174724,286.1529846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.18878173828125,293.1499938964844,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904532391577,1.6441234151898243e-08,0.0010904368245974,-0.0420970804989337,0.0,0.0,0.0,-0.0129634318873286,60.0,9.025096893310549,-0.0,-8.107237192689355e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0001020220879581,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.000107434207166,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,7.935055327834561e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001074341998901,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.000509621342644,286.15936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870364494621,1.604166044444355e-08,0.0010870203841477,-0.0410526804625988,0.0,0.0,0.0,-0.0127653470262885,60.0,8.990801811218262,-0.0,-8.056509415155234e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0001020220879581,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.000107434207166,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,7.935055327834561e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001074341998901,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.000509621342644,286.15936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870364494621,1.604166044444355e-08,0.0010870203841477,-0.0410526804625988,0.0,0.0,0.0,-0.0127653470262885,60.0,8.990801811218262,-0.0,-8.056509415155234e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001016759633785,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001070697253453,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,7.908134284662083e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001070697107934,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0005078924004919,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083348528482,1.5610384096476082e-08,0.0010833329288288,-0.0399252660572528,0.0,0.0,0.0,-0.0125515470281243,60.0,8.9542236328125,-0.0,-8.00193618033518e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001016759633785,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0001070697253453,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,7.908134284662083e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0001070697107934,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0005078924004919,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083348528482,1.5610384096476082e-08,0.0010833329288288,-0.0399252660572528,0.0,0.0,0.0,-0.0125515470281243,60.0,8.9542236328125,-0.0,-8.00193618033518e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001014926165225,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001068766432581,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.893874135334045e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0001068766359821,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,0.0005069765029475,286.1689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813948465511,1.5381923290647137e-08,0.0010813794797286,-0.0393279828131198,0.0,0.0,0.0,-0.0124382898211479,60.0,8.934985160827637,-0.0,-7.973101645575299e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,0.0001013063229038,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001066804688889,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,7.879384065745398e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.000106680454337,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0005060459370724,286.172119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1866149902344,293.1499938964844,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794090339913,1.5149799637015352e-08,0.0010793938999995,-0.0387210771441459,0.0,0.0,0.0,-0.0123232128098607,60.0,8.91541576385498,-0.0,-7.943858548742355e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0001009255647659,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001062795126927,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,7.84977019065991e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001062795054167,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0005041440017521,286.178466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753532405942,1.4675380910489366e-08,0.0010753385722637,-0.0374805405735969,0.0,0.0,0.0,-0.0120880296453833,60.0,8.875507354736328,-0.0,-7.884256802981326e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11212158203125,0.0,0.0,0.0001009255647659,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001062795126927,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,7.84977019065991e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001062795054167,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0005041440017521,286.178466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1859130859375,293.1499938964844,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753532405942,1.4675380910489366e-08,0.0010753385722637,-0.0374805405735969,0.0,0.0,0.0,-0.0120880296453833,60.0,8.875507354736328,-0.0,-7.884256802981326e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001006888342089,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,0.0001060302311088,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.831357652321458e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001060302165569,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0005029615131206,286.1822814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1855163574219,293.1499938964844,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728308698162,1.4380416857306956e-08,0.0010728164343163,-0.0367091670632362,0.0,0.0,0.0,-0.0119418036192655,60.0,8.850748062133789,-0.0,-7.847313554520954e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001005309895845,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0001058640045812,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,7.819080201443285e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001058639900293,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0005021729739382,286.184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18524169921875,293.1499938964844,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711489012464,1.4183735075334882e-08,0.0010711346985772,-0.0361947789788246,0.0,0.0,0.0,-0.0118443006649613,60.0,8.834236145019531,-0.0,-7.822728065320916e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.000100130077044,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001054418244166,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.78789835749194e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001054418171406,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0005001703975722,286.1911315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668771574273,1.3684206656705557e-08,0.0010668635368347,-0.0348882190883159,0.0,0.0,0.0,-0.0115966638550162,60.0,8.792102813720703,-0.0,-7.760458942129844e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.000100130077044,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001054418244166,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.78789835749194e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001054418171406,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0005001703975722,286.1911315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668771574273,1.3684206656705557e-08,0.0010668635368347,-0.0348882190883159,0.0,0.0,0.0,-0.0115966638550162,60.0,8.792102813720703,-0.0,-7.760458942129844e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,9.972735279006884e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001050177379511,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.75657535996288e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001050177306751,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0004981586826033,286.19744873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625862050801,1.3182419600354932e-08,0.0010625730501487,-0.0335755795240402,0.0,0.0,0.0,-0.0113479075953364,60.0,8.749486923217773,-0.0,-7.6981585550584e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,9.972735279006884e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001050177379511,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.75657535996288e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001050177306751,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0004981586826033,286.19744873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625862050801,1.3182419600354932e-08,0.0010625730501487,-0.0335755795240402,0.0,0.0,0.0,-0.0113479075953364,60.0,8.749486923217773,-0.0,-7.6981585550584e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.952720574801788e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0001048069680109,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,7.741008448647335e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.000104806960735,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0004971589078195,286.2005920410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604535927996,1.2933040416385213e-08,0.0010604406706988,-0.0329231582581996,0.0,0.0,0.0,-0.0112242801114916,60.0,8.728113174438477,-0.0,-7.667289736446038e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,9.93280773400329e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001045972749125,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,7.725520117674023e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0001045972676365,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0004961641971021,286.2037353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,293.1499938964844,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583321563899,1.26849286630204e-08,0.0010583194671198,-0.0322740077972412,0.0,0.0,0.0,-0.0111012831330299,60.0,8.706768989562988,-0.0,-7.636639054453553e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.893294918583706e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001041811920003,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,7.694788655498996e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001041811847244,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004941904917359,286.2099914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541218798607,1.219261758222956e-08,0.0010541096562519,-0.0309858303517103,0.0,0.0,0.0,-0.0108572226017713,60.0,8.664193153381348,-0.0,-7.576002758469259e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.893294918583706e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001041811920003,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,7.694788655498996e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001041811847244,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004941904917359,286.2099914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1827087402344,293.1499938964844,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541218798607,1.219261758222956e-08,0.0010541096562519,-0.0309858303517103,0.0,0.0,0.0,-0.0108572226017713,60.0,8.664193153381348,-0.0,-7.576002758469259e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,9.854875679593532e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001037766196532,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,7.664907025173306e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0001037766123772,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0004922713851556,286.2162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050028251484,1.1713928493861658e-08,0.0010500164935365,-0.0297331474721431,0.0,0.0,0.0,-0.0106199160218238,60.0,8.622100830078125,-0.0,-7.51727569081595e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,9.854875679593532e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435852050781,0.0,0.0,0.0001037766196532,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,7.664907025173306e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0001037766123772,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0004922713851556,286.2162475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050028251484,1.1713928493861658e-08,0.0010500164935365,-0.0297331474721431,0.0,0.0,0.0,-0.0106199160218238,60.0,8.622100830078125,-0.0,-7.51727569081595e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.81771881924942e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001033853404805,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,7.63600692152977e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001033853332046,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.000490415317472,286.2225036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460691992193,1.1250969933485068e-08,0.0010460579069331,-0.0285215023905038,0.0,0.0,0.0,-0.0103904083371162,60.0,8.580763816833496,-0.0,-7.46069588331011e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,9.81771881924942e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001033853404805,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,7.63600692152977e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001033853332046,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.000490415317472,286.2225036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1815185546875,293.1499938964844,286.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460691992193,1.1250969933485068e-08,0.0010460579069331,-0.0285215023905038,0.0,0.0,0.0,-0.0103904083371162,60.0,8.580763816833496,-0.0,-7.46069588331011e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,9.782095003174618e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001030102066579,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,7.60830007493496e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.000103010192106,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004886358510702,286.2287292480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422734776511,1.0807116979094644e-08,0.0010422626510262,-0.0273597408086061,0.0,0.0,0.0,-0.0101703712716698,60.0,8.540406227111816,-0.0,-7.40665129228546e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,9.782095003174618e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001030102066579,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,7.60830007493496e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.000103010192106,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004886358510702,286.2287292480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,286.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422734776511,1.0807116979094644e-08,0.0010422626510262,-0.0273597408086061,0.0,0.0,0.0,-0.0101703712716698,60.0,8.540406227111816,-0.0,-7.40665129228546e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,9.765153663465752e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0001028318001772,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,7.595123315695673e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001028317929012,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0004877895698882,286.2318420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404686909168,1.0596036048582393e-08,0.0010404580971226,-0.0268072076141834,0.0,0.0,0.0,-0.0100657315924763,60.0,8.52081298828125,-0.0,-7.381018463092914e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.748458251124248e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0001026559912133,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,7.58213791414164e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0001026559839374,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,0.0004869555996265,286.2349548339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386906797066,1.0388021998153364e-08,0.0010386803187429,-0.0262626819312572,0.0,0.0,0.0,-0.0099626146256923,60.0,8.50141429901123,-0.0,-7.355801301400788e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
