time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074220,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.716262866277248e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001023169606924,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.557096978416666e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001023169534164,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0004853473801631,286.2411499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,287.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352588724344,9.986885096679998e-09,0.0010352488607168,-0.0252125449478626,0.0,0.0,0.0,-0.0097637474536895,60.0,8.463397979736328,-0.0,-7.307293969915919e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.716262866277248e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001023169606924,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,7.557096978416666e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001023169534164,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0004853473801631,286.2411499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,287.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352588724344,9.986885096679998e-09,0.0010352488607168,-0.0252125449478626,0.0,0.0,0.0,-0.0097637474536895,60.0,8.463397979736328,-0.0,-7.307293969915919e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.696024062577636e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.000102103826066,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,7.54135544411838e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.00010210381879,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,0.0004843364004045,286.245361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,287.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.734717032472416e-09,0.0010330928489565,-0.0245523508638143,0.0,0.0,0.0,-0.009638737887144,60.0,8.438701629638672,-0.0,-7.276883451368121e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,9.686504927231e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001020035924739,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,7.533951429650187e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0001020035851979,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0004838609020225,286.2473449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1792907714844,293.1499938964844,287.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320881847292,9.61611679173302e-09,0.0010320785222575,-0.0242418386042118,0.0,0.0,0.0,-0.009579942561686,60.0,8.427080154418945,-0.0,-7.262602252922079e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,9.658884664531796e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001017127360682,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,7.512469164794311e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0001017127287923,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0004824812349397,286.2535095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291452053934,9.271987622128108e-09,0.0010291358921676,-0.0233408138155937,0.0,0.0,0.0,-0.0094093428924679,60.0,8.39233684539795,-0.0,-7.221243691901692e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,9.658884664531796e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001017127360682,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,7.512469164794311e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0001017127287923,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0004824812349397,286.2535095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291452053934,9.271987622128108e-09,0.0010291358921676,-0.0233408138155937,0.0,0.0,0.0,-0.0094093428924679,60.0,8.39233684539795,-0.0,-7.221243691901692e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.63368875090964e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001014474109979,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,7.492872100556269e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0001014474037219,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0004812226397916,286.2597045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,287.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264605516567,8.958066288755617e-09,0.001026451587677,-0.0225188322365283,0.0,0.0,0.0,-0.0092537179589271,60.0,8.359383583068848,-0.0,-7.183618322414986e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.63368875090964e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001014474109979,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,7.492872100556269e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0001014474037219,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0004812226397916,286.2597045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,287.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264605516567,8.958066288755617e-09,0.001026451587677,-0.0225188322365283,0.0,0.0,0.0,-0.0092537179589271,60.0,8.359383583068848,-0.0,-7.183618322414986e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.622260404285043e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0001013270666589,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,7.483983790734783e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.000101327059383,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,0.0004806517681572,286.2627868652344,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,287.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025243429467,8.815676189044552e-09,0.0010252346983179,-0.0221459791064262,0.0,0.0,0.0,-0.009183133020997,60.0,8.343786239624023,-0.0,-7.16658448141061e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.611223504180089e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.000101210840512,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,7.475398888345808e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001012108332361,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0004801004542969,286.265869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,287.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240681003779,8.67816396521448e-09,0.0010240594856441,-0.0217858888208866,0.0,0.0,0.0,-0.0091149657964706,60.0,8.32848072052002,-0.0,-7.150153180646157e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.590785339241847e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0001009956176858,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,7.459503103746101e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,0.0001009956104098,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,0.0004790795210283,286.27203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218886891379,8.423520547751195e-09,0.0010218803072348,-0.0211190599948167,0.0,0.0,0.0,-0.0089887185022234,60.0,8.29906940460205,-0.0,-7.119776057606941e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,9.590785339241847e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0001009956176858,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,7.459503103746101e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,0.0001009956104098,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,0.0004790795210283,286.27203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218886891379,8.423520547751195e-09,0.0010218803072348,-0.0211190599948167,0.0,0.0,0.0,-0.0089887185022234,60.0,8.29906940460205,-0.0,-7.119776057606941e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.572879207553342e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001008070539683,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,7.445575465681031e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001008070466923,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0004781850730068,286.2781677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199808748438,8.20042078686356e-09,0.0010199727257713,-0.0205348078161478,0.0,0.0,0.0,-0.008878119289875,60.0,8.271602630615234,-0.0,-7.093214549058757e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.572879207553342e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001008070539683,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,7.445575465681031e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001008070466923,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0004781850730068,286.2781677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199808748438,8.20042078686356e-09,0.0010199727257713,-0.0205348078161478,0.0,0.0,0.0,-0.008878119289875,60.0,8.271602630615234,-0.0,-7.093214549058757e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.558234160067514e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001006528327707,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,7.434184954036027e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001006528254947,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0004774534900207,286.2843322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184203274548,8.017951635963527e-09,0.0010184124112129,-0.0200569462031126,0.0,0.0,0.0,-0.0087876617908477,60.0,8.246647834777832,-0.0,-7.071527363677887e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.558234160067514e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001006528327707,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,7.434184954036027e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001006528254947,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0004774534900207,286.2843322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184203274548,8.017951635963527e-09,0.0010184124112129,-0.0200569462031126,0.0,0.0,0.0,-0.0087876617908477,60.0,8.246647834777832,-0.0,-7.071527363677887e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.545875946059824e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0001005226949928,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.42457268643193e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001005226877168,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,0.0004768361977767,286.2904663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171032045036,7.863980577837992e-09,0.0010170952882617,-0.0196537040174007,0.0,0.0,0.0,-0.0087113287299871,60.0,8.223418235778809,-0.0,-7.053252915056873e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.545875946059824e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0001005226949928,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.42457268643193e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001005226877168,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,0.0004768361977767,286.2904663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171032045036,7.863980577837992e-09,0.0010170952882617,-0.0196537040174007,0.0,0.0,0.0,-0.0087113287299871,60.0,8.223418235778809,-0.0,-7.053252915056873e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.541292820358648e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0001004744335659,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,7.421008194796741e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,0.00010047442629,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0004766072670463,286.2935485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1755676269531,293.1499938964844,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166157735511,7.80688225177073e-09,0.0010166079737246,-0.0195041634142398,0.0,0.0,0.0,-0.0086830276995897,60.0,8.21303939819336,-0.0,-7.046482153327815e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.536832658341154e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0001004274672595,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,7.417539018206298e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0001004274599836,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0004763844772242,286.296630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101614149753,7.751308928050094e-09,0.0010161336977034,-0.0193586163222789,0.0,0.0,0.0,-0.0086554819718003,60.0,8.202784538269043,-0.0,-7.03989542216732e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.530224633635952e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0001003578800009,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.4124000093434e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001003578727249,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004760543815791,286.3027648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154352057725,7.66897834125757e-09,0.0010154276387766,-0.0191429927945137,0.0,0.0,0.0,-0.0086146565154194,60.0,8.183940887451172,-0.0,-7.030143223119012e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.530224633635952e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0001003578800009,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.4124000093434e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001003578727249,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004760543815791,286.3027648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154352057725,7.66897834125757e-09,0.0010154276387766,-0.0191429927945137,0.0,0.0,0.0,-0.0086146565154194,60.0,8.183940887451172,-0.0,-7.030143223119012e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,9.527849761070684e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001003328652586,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,7.41055264370516e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,0.0001003328579827,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,0.0004759357543662,286.3074645996094,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1500244140625,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151829337701,7.639383348134743e-09,0.0010151752503588,-0.0190654806792736,0.0,0.0,0.0,-0.0085999881848692,60.0,8.171747207641602,-0.0,-7.026638826346243e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,9.527106158202514e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0001003250363282,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,7.409974205074832e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.0001003250290523,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.0004758985887747,286.3089294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1500244140625,287.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151034221053,7.630118759038851e-09,0.0010150958551093,-0.0190412160009145,0.0,0.0,0.0,-0.0085953949019312,60.0,8.167896270751953,-0.0,-7.025542458904965e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.524168854113668e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001002941062324,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,7.407689554383978e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0001002940989565,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0004757518763653,286.3150939941406,294.1499938964844,293.15240478515625,291.6650390625,293.174072265625,293.1506652832031,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147903813049,7.593520479076687e-09,0.001014782814309,-0.0189453642815351,0.0,0.0,0.0,-0.0085772508755326,60.0,8.154241561889648,-0.0,-7.021210279845036e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.524168854113668e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0001002941062324,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,7.407689554383978e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0001002940989565,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0004757518763653,286.3150939941406,294.1499938964844,293.15240478515625,291.6650390625,293.174072265625,293.1506652832031,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147903813049,7.593520479076687e-09,0.001014782814309,-0.0189453642815351,0.0,0.0,0.0,-0.0085772508755326,60.0,8.154241561889648,-0.0,-7.021210279845036e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,9.51942492974922e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0001002441495074,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,7.403999916277826e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001002441422315,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0004755149129778,286.3212585449219,294.1499938964844,293.1594543457031,291.66943359375,293.1738586425781,293.1533203125,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142846731469,7.534413981602484e-09,0.0010142772225663,-0.0187905579805374,0.0,0.0,0.0,-0.0085479486733675,60.0,8.144667625427246,-0.0,-7.014217828782422e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,9.51942492974922e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0001002441495074,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,7.403999916277826e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,0.0001002441422315,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0004755149129778,286.3212585449219,294.1499938964844,293.1594543457031,291.66943359375,293.1738586425781,293.1533203125,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142846731469,7.534413981602484e-09,0.0010142772225663,-0.0187905579805374,0.0,0.0,0.0,-0.0085479486733675,60.0,8.144667625427246,-0.0,-7.014217828782422e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377319335937,0.0,0.0,9.516477439319716e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.0001002131102723,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.401707262033597e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001002131029963,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0004753676766995,286.3243408203125,294.1499938964844,293.1646423339844,291.6726989746094,293.173828125,293.15557861328125,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139701189473,7.497689580304723e-09,0.0010139626683667,-0.0186943728476762,0.0,0.0,0.0,-0.0085297403857111,60.0,8.141031265258789,-0.0,-7.00987428103872e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,9.513095574220642e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,0.0001001775017357,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,7.39907700335607e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0001001774944597,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0004751987580675,286.3274230957031,294.1499938964844,293.1708984375,291.6766052246094,293.1738586425781,293.158447265625,287.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136098135262,7.455557948787828e-09,0.0010136023629456,-0.0185840260237455,0.0,0.0,0.0,-0.0085088536143302,60.0,8.13818359375,-0.0,-7.004893376461041e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,9.505333582637832e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0001000957563519,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,7.39303941372782e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0001000957490759,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0004748110077343,286.3335876464844,294.1499938964844,293.1864929199219,291.68634033203125,293.1741027832031,293.1655578613281,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127847781404,7.358846865201941e-09,0.0010127773275598,-0.0183307230472564,0.0,0.0,0.0,-0.0084609193727374,60.0,8.134222030639648,-0.0,-6.993466428184547e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,9.505333582637832e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0001000957563519,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,7.39303941372782e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0001000957490759,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0004748110077343,286.3335876464844,294.1499938964844,293.1864929199219,291.68634033203125,293.1741027832031,293.1655578613281,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127847781404,7.358846865201941e-09,0.0010127773275598,-0.0183307230472564,0.0,0.0,0.0,-0.0084609193727374,60.0,8.134222030639648,-0.0,-6.993466428184547e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.495085396338254e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.998784662457184e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.385069329757243e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.998783934861422e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0004742991295643,286.3397521972656,294.1499938964844,293.2060241699219,291.69854736328125,293.1747741699219,293.1758117675781,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116918710991,7.231168996923998e-09,0.0010116846533492,-0.0179963130503892,0.0,0.0,0.0,-0.0083976192399859,60.0,8.13437271118164,-0.0,-6.97839510621634e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.495085396338254e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.998784662457184e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.385069329757243e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.998783934861422e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0004742991295643,286.3397521972656,294.1499938964844,293.2060241699219,291.69854736328125,293.1747741699219,293.1758117675781,287.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116918710991,7.231168996923998e-09,0.0010116846533492,-0.0179963130503892,0.0,0.0,0.0,-0.0083976192399859,60.0,8.13437271118164,-0.0,-6.97839510621634e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.483865142101422e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,9.98696923488751e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,7.376342546194792e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.986968507291748e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0004737386479973,286.34588623046875,294.1499938964844,293.22918701171875,291.7130126953125,293.17578125,293.1886901855469,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104971006512,7.091376819090556e-09,0.0010104899993166,-0.017630161717534,0.0,0.0,0.0,-0.0083283223211765,60.0,8.136771202087402,-0.0,-6.961912646374915e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.483865142101422e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,9.98696923488751e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,7.376342546194792e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.986968507291748e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0004737386479973,286.34588623046875,294.1499938964844,293.22918701171875,291.7130126953125,293.17578125,293.1886901855469,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104971006512,7.091376819090556e-09,0.0010104899993166,-0.017630161717534,0.0,0.0,0.0,-0.0083283223211765,60.0,8.136771202087402,-0.0,-6.961912646374915e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.470561053603888e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.9729593785014e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.3659946792759e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.97295865090564e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004730740620288,286.35205078125,294.1499938964844,293.2557983398437,291.7296447753906,293.1773681640625,293.2046813964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090788127854,6.925616080621921e-09,0.0010090719442814,-0.0171959865838289,0.0,0.0,0.0,-0.0082461442798376,60.0,8.142732620239258,-0.0,-6.942392616338111e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.470561053603888e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.9729593785014e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,7.3659946792759e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.97295865090564e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004730740620288,286.35205078125,294.1499938964844,293.2557983398437,291.7296447753906,293.1773681640625,293.2046813964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090788127854,6.925616080621921e-09,0.0010090719442814,-0.0171959865838289,0.0,0.0,0.0,-0.0082461442798376,60.0,8.142732620239258,-0.0,-6.942392616338111e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.463637979933992e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,9.965668868971989e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,7.360609743045643e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.965668141376228e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0004727282503154,286.3551330566406,294.1499938964844,293.27032470703125,291.7387084960937,293.1783447265625,293.2139587402344,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008340390399,6.8393606333927445e-09,0.0010083335218951,-0.0169700551778078,0.0,0.0,0.0,-0.0082033798098564,60.0,8.14673900604248,-0.0,-6.932246776614194e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
