time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076560,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,9.45636274991557e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,9.958008013200016e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.354951230809093e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.958007285604252e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0004723648598883,286.3581848144531,294.1499938964844,293.2855834960937,291.7482604980469,293.1794738769531,293.2236633300781,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075649479404,6.748718917037877e-09,0.0010075581958517,-0.016732633113861,0.0,0.0,0.0,-0.0081584425643086,60.0,8.151421546936035,-0.0,-6.92159218829147e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.441698057344183e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.94256479316391e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,7.343545439653099e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.942564065568148e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0004716323164757,286.3643493652344,294.1499938964844,293.3182983398437,291.7687072753906,293.1820068359375,293.2447509765625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100600393489,6.566012178410574e-09,0.001005997415632,-0.0162540450692176,0.0,0.0,0.0,-0.0080678751692175,60.0,8.162120819091797,-0.0,-6.900140903098875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.441698057344183e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.94256479316391e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,7.343545439653099e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.942564065568148e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0004716323164757,286.3643493652344,294.1499938964844,293.3182983398437,291.7687072753906,293.1820068359375,293.2447509765625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100600393489,6.566012178410574e-09,0.001005997415632,-0.0162540450692176,0.0,0.0,0.0,-0.0080678751692175,60.0,8.162120819091797,-0.0,-6.900140903098875e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,9.428685007151216e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.928861254593356e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,7.333423855016008e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,9.928860526997596e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0004709822824224,286.3694763183594,294.1499938964844,293.3478698730469,291.7872009277344,293.1847229003906,293.2644348144531,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046173119917,6.4038800928756245e-09,0.001004610909149,-0.0158293470740318,0.0,0.0,0.0,-0.0079874983057379,60.0,8.173755645751953,-0.0,-6.881133174374554e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,9.426210453966632e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.926255734171718e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,7.331499364227057e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.926255006575956e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004708586784545,286.3704833984375,294.1499938964844,293.35369873046875,291.79083251953125,293.18524169921875,293.2681884765625,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043535148724,6.373054972641512e-09,0.0010043471120297,-0.0157485995441675,0.0,0.0,0.0,-0.0079722162336111,60.0,8.175971984863281,-0.0,-6.877522906734157e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.41097823670134e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.910215885611252e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,7.319652650039643e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.91021515801549e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0004700978170149,286.3765869140625,294.1499938964844,293.3915405273437,291.8144836425781,293.18896484375,293.2936096191406,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027302196249,6.183276557436557e-09,0.0010027240496128,-0.0152514688670635,0.0,0.0,0.0,-0.0078781340271234,60.0,8.192276954650879,-0.0,-6.855312761899769e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.41097823670134e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.910215885611252e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,7.319652650039643e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.91021515801549e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0004700978170149,286.3765869140625,294.1499938964844,293.3915405273437,291.8144836425781,293.18896484375,293.2936096191406,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027302196249,6.183276557436557e-09,0.0010027240496128,-0.0152514688670635,0.0,0.0,0.0,-0.0078781340271234,60.0,8.192276954650879,-0.0,-6.855312761899769e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.396549285156652e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.895021503325552e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,7.308429485419765e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.89502077572979e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0004693770606536,286.3827209472656,294.1499938964844,293.4316101074219,291.83953857421875,293.1935119628906,293.3216552734375,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011929553002,6.003507913021622e-09,0.0010011869017034,-0.0147805484011769,0.0,0.0,0.0,-0.0077890148386359,60.0,8.212142944335938,-0.0,-6.834307697545229e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.396549285156652e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.895021503325552e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,7.308429485419765e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.89502077572979e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0004693770606536,286.3827209472656,294.1499938964844,293.4316101074219,291.83953857421875,293.1935119628906,293.3216552734375,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011929553002,6.003507913021622e-09,0.0010011869017034,-0.0147805484011769,0.0,0.0,0.0,-0.0077890148386359,60.0,8.212142944335938,-0.0,-6.834307697545229e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.389563638251276e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.887664782581852e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,7.302996527869254e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.88766405498609e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0004690280766226,286.3857727050781,294.1499938964844,293.4523620605469,291.8525085449219,293.1960144042969,293.3360595703125,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000449527055,5.916471756961528e-09,0.0010004435898736,-0.0145525448024272,0.0,0.0,0.0,-0.0077458722516894,60.0,8.22307300567627,-0.0,-6.824149778594801e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.383271390106528e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.881038567982614e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.298101991182193e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,9.881037840386853e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0004687137843575,286.3888244628906,294.1499938964844,293.4736022949219,291.86578369140625,293.19873046875,293.3514404296875,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997788583859,5.838077132835906e-09,0.0009997730376198,-0.0143471769988536,0.0,0.0,0.0,-0.0077070072293281,60.0,8.235084533691406,-0.0,-6.81500651467104e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.370581392431632e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.867675544228403e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,7.288232154678553e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.867674816632643e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004680799029301,286.3949584960937,294.1499938964844,293.5173034667969,291.89312744140625,293.20428466796875,293.3818054199219,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984255302697,5.679973824612716e-09,0.0009984198259189,-0.0139329973608255,0.0,0.0,0.0,-0.0076286224648356,60.0,8.259243965148926,-0.0,-6.79658569424646e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.370581392431632e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.867675544228403e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,7.288232154678553e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.867674816632643e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0004680799029301,286.3949584960937,294.1499938964844,293.5173034667969,291.89312744140625,293.20428466796875,293.3818054199219,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984255302697,5.679973824612716e-09,0.0009984198259189,-0.0139329973608255,0.0,0.0,0.0,-0.0076286224648356,60.0,8.259243965148926,-0.0,-6.79658569424646e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.361354022985324e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.857958502834664e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.281055150087923e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.8579577752389e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004676189564634,286.40106201171875,294.1499938964844,293.5625,291.9213562011719,293.2103271484375,293.4145202636719,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974425192922,5.565009342234361e-09,0.0009974369313567,-0.0136318206787109,0.0,0.0,0.0,-0.007571630179882,60.0,8.28722858428955,-0.0,-6.783206174532097e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,9.361354022985324e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.857958502834664e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.281055150087923e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.8579577752389e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0004676189564634,286.40106201171875,294.1499938964844,293.5625,291.9213562011719,293.2103271484375,293.4145202636719,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974425192922,5.565009342234361e-09,0.0009974369313567,-0.0136318206787109,0.0,0.0,0.0,-0.007571630179882,60.0,8.28722858428955,-0.0,-6.783206174532097e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.354491339763626e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.850731294136494e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,7.275717507582158e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.850730566540732e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0004672761424444,286.4071655273437,294.1499938964844,293.6089172363281,291.95037841796875,293.217041015625,293.4491577148437,287.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967111982405,5.479503961680621e-09,0.0009967057267203,-0.0134078171104192,0.0,0.0,0.0,-0.0075292410328984,60.0,8.31907844543457,-0.0,-6.773264260573343e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.354491339763626e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.850731294136494e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,7.275717507582158e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.850730566540732e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0004672761424444,286.4071655273437,294.1499938964844,293.6089172363281,291.95037841796875,293.217041015625,293.4491577148437,287.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967111982405,5.479503961680621e-09,0.0009967057267203,-0.0134078171104192,0.0,0.0,0.0,-0.0075292410328984,60.0,8.31907844543457,-0.0,-6.773264260573343e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.351618791697548e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.847706678556278e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,7.273483788594604e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,9.847706678556278e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0004671326896641,286.41326904296875,294.1499938964844,293.6562805175781,291.98004150390625,293.2244567871094,293.4858703613281,287.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964050259441,5.443720141329322e-09,0.0009963995544239,-0.0133140720427036,0.0,0.0,0.0,-0.0075115012004971,60.0,8.355223655700684,-0.0,-6.769105453940939e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.351618791697548e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.847706678556278e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,7.273483788594604e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,9.847706678556278e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0004671326896641,286.41326904296875,294.1499938964844,293.6562805175781,291.98004150390625,293.2244567871094,293.4858703613281,287.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964050259441,5.443720141329322e-09,0.0009963995544239,-0.0133140720427036,0.0,0.0,0.0,-0.0075115012004971,60.0,8.355223655700684,-0.0,-6.769105453940939e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.352347115054728e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.848474292084576e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,7.274049858096987e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,9.848473564488812e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.0004671690694522,286.4163513183594,294.1499938964844,293.6802673339844,291.9950561523437,293.2284851074219,293.5051574707031,287.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964825585484,5.452795104332608e-09,0.0009964770870283,-0.0133378468453884,0.0,0.0,0.0,-0.0075159994885325,60.0,8.375223159790039,-0.0,-6.770159899360807e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,9.354716894449666e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,9.850969217950478e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.275893585756421e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,9.850969217950478e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0004672874347306,286.4194030761719,294.1499938964844,293.70440673828125,292.0101623535156,293.232666015625,293.5250244140625,287.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967348305508,5.4823181550034406e-09,0.0009967293590307,-0.013415191322565,0.0,0.0,0.0,-0.00753063429147,60.0,8.396585464477539,-0.0,-6.773591110231791e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.366402082378043e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,9.863274317467584e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.284981256816536e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,9.863273589871824e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0004678711411543,286.4255065917969,294.1499938964844,293.75299072265625,292.0406188964844,293.2415771484375,293.5668334960937,287.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979794267565,5.627897703419649e-09,0.000997973838821,-0.0137965725734829,0.0,0.0,0.0,-0.007602802477777,60.0,8.444355010986328,-0.0,-6.790523343624957e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.366402082378043e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,9.863274317467584e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.284981256816536e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,9.863273589871824e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0004678711411543,286.4255065917969,294.1499938964844,293.75299072265625,292.0406188964844,293.2415771484375,293.5668334960937,287.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979794267565,5.627897703419649e-09,0.000997973838821,-0.0137965725734829,0.0,0.0,0.0,-0.007602802477777,60.0,8.444355010986328,-0.0,-6.790523343624957e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,9.385899465996772e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,9.88380634225905e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.300146535271779e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,9.883805614663288e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004688450717367,286.43115234375,294.1499938964844,293.7979431152344,292.0687866210937,293.2504577636719,293.60809326171875,287.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000562760978,5.870814057118423e-09,0.0010000504553318,-0.0144329397007822,0.0,0.0,0.0,-0.0077232238836586,60.0,8.495150566101074,-0.0,-6.81882426079028e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.38806842896156e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.886090265354142e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,7.301833102246746e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.88608953775838e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,0.0004689534252975,286.431640625,294.1499938964844,293.8018493652344,292.0712585449219,293.251220703125,293.6117858886719,287.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897836441448589e-09,0.0010002815397456,-0.0145037295296788,0.0,0.0,0.0,-0.0077366200275719,60.0,8.499855995178223,-0.0,-6.821976228366111e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,9.419862180948256e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.919570584315808e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,7.326561899390072e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.919569856720044e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0004705415631178,286.43780517578125,294.1499938964844,293.8507080078125,292.1019287109375,293.2616882324219,293.6605529785156,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036751627922,6.293947585334081e-09,0.0010036687599495,-0.0155413784086704,0.0,0.0,0.0,-0.0079329898580908,60.0,8.564249992370605,-0.0,-6.868260982173524e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,9.419862180948256e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.919570584315808e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,7.326561899390072e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.919569856720044e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0004705415631178,286.43780517578125,294.1499938964844,293.8507080078125,292.1019287109375,293.2616882324219,293.6605529785156,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036751627922,6.293947585334081e-09,0.0010036687599495,-0.0155413784086704,0.0,0.0,0.0,-0.0079329898580908,60.0,8.564249992370605,-0.0,-6.868260982173524e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,9.462817251915112e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.964803757611662e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,7.359970913967118e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.9648030300159e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0004726872721221,286.4440002441406,294.1499938964844,293.8992919921875,292.13250732421875,293.2729187011719,293.7132873535156,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082515655085,6.829115495321503e-09,0.0010082448134198,-0.0169432219117879,0.0,0.0,0.0,-0.008198294788599,60.0,8.63788890838623,-0.0,-6.931042406677079e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,9.462817251915112e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.964803757611662e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,7.359970913967118e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,9.9648030300159e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0004726872721221,286.4440002441406,294.1499938964844,293.8992919921875,292.13250732421875,293.2729187011719,293.7132873535156,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082515655085,6.829115495321503e-09,0.0010082448134198,-0.0169432219117879,0.0,0.0,0.0,-0.008198294788599,60.0,8.63788890838623,-0.0,-6.931042406677079e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,9.487904753768817e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,9.991222759708762e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,7.379483577096835e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.991222032113e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,0.0004739404248539,286.4471130371094,294.1499938964844,293.9234313964844,292.147705078125,293.27880859375,293.7410583496094,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109256254509,7.1416814684255314e-09,0.0010109185241162,-0.0177619252353906,0.0,0.0,0.0,-0.0083532519638538,60.0,8.67784309387207,-0.0,-6.967841414962096e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,9.516168211121112e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.0001002098506432,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,7.401465700240806e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0001002098433673,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0004753522516693,286.45025634765625,294.1499938964844,293.9474182128906,292.162841796875,293.2849426269531,293.769775390625,287.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139367077499,7.493811793324312e-09,0.0010139292571693,-0.0186842158436775,0.0,0.0,0.0,-0.008527816273272,60.0,8.720417976379395,-0.0,-7.009415980974154e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,9.579600009601565e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.000100877819932,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,7.450801786035299e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0001008778126561,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0004785207856912,286.4565124511719,294.1499938964844,293.99481201171875,292.1927490234375,293.2976989746094,293.8287048339844,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206933366134,8.284108510281385e-09,0.0010206850711256,-0.0207539740949869,0.0,0.0,0.0,-0.0089195901528,60.0,8.811514854431152,-0.0,-7.103172805500435e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,9.579600009601565e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.000100877819932,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,7.450801786035299e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0001008778126561,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0004785207856912,286.4565124511719,294.1499938964844,293.99481201171875,292.1927490234375,293.2976989746094,293.8287048339844,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206933366134,8.284108510281385e-09,0.0010206850711256,-0.0207539740949869,0.0,0.0,0.0,-0.0089195901528,60.0,8.811514854431152,-0.0,-7.103172805500435e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,9.65201688813977e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001016403984976,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,7.507125701522455e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001016403912217,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0004821381589863,286.4628601074219,294.1499938964844,294.04119873046875,292.22216796875,293.3112487792969,293.8890686035156,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284089948982,9.186356564327982e-09,0.0010283997980877,-0.0231166034936904,0.0,0.0,0.0,-0.0093668717890977,60.0,8.910592079162598,-0.0,-7.210970665028071e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,9.65201688813977e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0001016403984976,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,7.507125701522455e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0001016403912217,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,0.0004821381589863,286.4628601074219,294.1499938964844,294.04119873046875,292.22216796875,293.3112487792969,293.8890686035156,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284089948982,9.186356564327982e-09,0.0010283997980877,-0.0231166034936904,0.0,0.0,0.0,-0.0093668717890977,60.0,8.910592079162598,-0.0,-7.210970665028071e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.731902537168936e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.000102481637441,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,7.569259469164535e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0001024816301651,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0004861286433879,286.46923828125,294.1499938964844,294.0863952636719,292.2509155273437,293.32550048828125,293.94952392578125,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369204683229,1.0181673282261272e-08,0.0010369102237746,-0.0257224962115287,0.0,0.0,0.0,-0.0098602911457419,60.0,9.01645278930664,-0.0,-7.3308292769525e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.731902537168936e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.000102481637441,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,7.569259469164535e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0001024816301651,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.0004861286433879,286.46923828125,294.1499938964844,294.0863952636719,292.2509155273437,293.32550048828125,293.94952392578125,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369204683229,1.0181673282261272e-08,0.0010369102237746,-0.0257224962115287,0.0,0.0,0.0,-0.0098602911457419,60.0,9.01645278930664,-0.0,-7.3308292769525e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.817036334425212e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001033781372825,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,7.635475049028173e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001033781300066,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0004903812659904,286.4757080078125,294.1499938964844,294.1300964355469,292.2788391113281,293.34033203125,294.00927734375,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459906188771,1.1242383024523406e-08,0.0010459793265908,-0.0284990314394235,0.0,0.0,0.0,-0.0103861251845955,60.0,9.127142906188965,-0.0,-7.459649253860334e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.817036334425212e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001033781372825,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,7.635475049028173e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001033781300066,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0004903812659904,286.4757080078125,294.1499938964844,294.1300964355469,292.2788391113281,293.34033203125,294.00927734375,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459906188771,1.1242383024523406e-08,0.0010459793265908,-0.0284990314394235,0.0,0.0,0.0,-0.0103861251845955,60.0,9.127142906188965,-0.0,-7.459649253860334e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
