time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,9.862668230198324e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0001038586633512,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,7.670966442674398e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001038586560753,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,0.0004926606779918,286.4789428710937,294.1499938964844,294.1513366699219,292.2924499511719,293.3479919433594,294.0377197265625,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508539853617,1.1810931788147629e-08,0.0010508421109989,-0.0299870129674673,0.0,0.0,0.0,-0.01066798530519,60.0,9.184844017028809,-0.0,-7.529158807528803e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.907278581522404e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001043284282786,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,7.705663301749155e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001043284282786,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0004948890418745,286.4822082519531,294.1499938964844,294.1720886230469,292.3058166503906,293.3558349609375,294.0661926269531,287.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556081542745,1.2366752955017546e-08,0.001055595697835,-0.0314414910972118,0.0,0.0,0.0,-0.0109435338526964,60.0,9.242663383483888,-0.0,-7.597422779781483e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.998590394388884e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0001052899897331,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,7.776683196425438e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0001052899824571,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004994502523913,286.48876953125,294.1499938964844,294.212158203125,292.33172607421875,293.3720092773437,294.1191711425781,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653374483808,1.3504462437197162e-08,0.0010653239442035,-0.0344180464744567,0.0,0.0,0.0,-0.0115075437352061,60.0,9.359929084777832,-0.0,-7.73811379417566e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.998590394388884e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0001052899897331,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,7.776683196425438e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0001052899824571,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004994502523913,286.48876953125,294.1499938964844,294.212158203125,292.33172607421875,293.3720092773437,294.1191711425781,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653374483808,1.3504462437197162e-08,0.0010653239442035,-0.0344180464744567,0.0,0.0,0.0,-0.0115075437352061,60.0,9.359929084777832,-0.0,-7.73811379417566e-08,0.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.0,0.050000000745058,0.000100870449387,298.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.050000000745058,0.0001062214578269,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.050000000745058,7.845481013646349e-05,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.050000000745058,0.0001062214505509,298.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.050000000745058,0.0005038687377236,286.4953918457031,284.95001220703125,294.25,292.3564147949219,293.3885498046875,294.1705627441406,287.2571716308594,1.0,0.1000000014901161,7.870411544708134e-10,7.870411544708134e-10,1.0,1.0,-0.0010747609194368,1.4606578169207296e-08,0.0010747462511062,-0.0373006202280521,0.0,0.0,0.0,-0.0120539013296365,60.0,9.475857734680176,-0.0,-7.87563223525467e-08,1.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.0,0.050000000745058,0.000100870449387,298.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.050000000745058,0.0001062214578269,298.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.050000000745058,7.845481013646349e-05,298.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.050000000745058,0.0001062214505509,298.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.050000000745058,0.0005038687377236,286.4953918457031,284.95001220703125,294.25,292.3564147949219,293.3885498046875,294.1705627441406,287.2571716308594,1.0,0.1000000014901161,7.870411544708134e-10,7.870411544708134e-10,1.0,1.0,-0.0010747609194368,1.4606578169207296e-08,0.0010747462511062,-0.0373006202280521,0.0,0.0,0.0,-0.0120539013296365,60.0,9.475857734680176,-0.0,-7.87563223525467e-08,1.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.6357800960540771,0.050000000745058,0.0408273674547672,298.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.6357800960540771,0.050000000745058,0.0429931841790676,298.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.6357800960540771,0.050000000745058,0.031754620373249,298.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.6357800960540771,0.050000000745058,0.0429931841790676,298.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.6357800960540771,0.050000000745058,0.2039411514997482,287.087890625,284.95001220703125,294.2683410644531,292.3685302734375,297.0131530761719,297.76806640625,287.4651794433594,1.0,0.1097096875309944,0.084507904946804,0.084507904946804,1.0,1.0,-0.4357872009277344,0.0005293926806189,0.4352578222751617,-0.1202531456947326,0.0,0.0,0.0,10.165425300598145,60.0,1249.7791748046875,0.0,12.272626876831056,1.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.6330108046531677,0.050000000745058,0.0452492497861385,298.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.6330108046531677,0.050000000745058,0.0476496405899524,298.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.6330108046531677,0.050000000745058,0.0351938605308532,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.6330108046531677,0.050000000745058,0.0476496405899524,298.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.6330108046531677,0.050000000745058,0.2260293811559677,288.07452392578125,284.95001220703125,294.2866516113281,292.3808288574219,297.5547180175781,298.7185363769531,288.7744140625,1.0,0.1210809797048568,0.1690158098936081,0.1690158098936081,1.0,1.0,-0.482131689786911,0.0173564366996288,0.4647752642631531,-0.1111761555075645,0.0,0.0,0.0,12.500929832458496,60.0,2552.62939453125,0.0,16.68225860595703,1.0,281.56939697265625,283.7978820800781,297.7767028808594,297.5112609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.7252337380267024e-21,1.8626168690133512e-21,1.8626168690133512e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0456749759614467,298.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0480979494750499,298.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0355249792337417,298.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0480979494750499,298.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.2281559556722641,287.2049560546875,284.95001220703125,294.3233337402344,292.4059143066406,297.5247802734375,298.6856384277344,286.3159484863281,1.0,0.1405791491270065,0.3380316197872162,0.3380316197872162,1.0,1.0,-0.4866767227649688,0.0648066028952598,0.4218701124191284,-0.064073234796524,1.0,1.0,0.0,20.032804489135746,60.0,11967.96484375,0.0,23.18037796020508,1.0,282.3222045898437,285.9057922363281,298.2409362792969,297.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,2087.32275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559107065200806,1.0,0.0,0.0,0.9623016119003296,0.9623034596443176,6.284717812832241e-08,4.264457702636719,4.264448165893555,9.798438441066535e-06,0.0,0.0,-0.0,4462.93310546875,0.0,27.38521957397461,1895.237060546875,0.0,711.6805419921875,0.2482218593358993,1.0,0.0,3.0,1.0,0.0
18079440,298.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0456749759614467,298.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0480979494750499,298.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0355249792337417,298.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.0480979494750499,298.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.5719821453094482,0.050000000745058,0.2281559556722641,287.2049560546875,284.95001220703125,294.3233337402344,292.4059143066406,297.5247802734375,298.6856384277344,286.3159484863281,1.0,0.1405791491270065,0.3380316197872162,0.3380316197872162,1.0,1.0,-0.4866767227649688,0.0648066028952598,0.4218701124191284,-0.064073234796524,1.0,1.0,0.0,20.032804489135746,60.0,11967.96484375,0.0,23.18037796020508,1.0,282.3222045898437,285.9057922363281,298.2409362792969,297.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,2087.32275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559107065200806,1.0,0.0,0.0,0.9623016119003296,0.9623034596443176,6.284717812832241e-08,4.264457702636719,4.264448165893555,9.798438441066535e-06,0.0,0.0,-0.0,4462.93310546875,0.0,27.38521957397461,1895.237060546875,0.0,711.6805419921875,0.2482218593358993,1.0,0.0,3.0,1.0,0.0
18079500,298.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.5500361919403076,0.050000000745058,0.0458122715353965,298.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.5500361919403076,0.050000000745058,0.0482425279915332,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.5500361919403076,0.050000000745058,0.0356317646801471,298.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.5500361919403076,0.050000000745058,0.0482425279915332,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.5500361919403076,0.050000000745058,0.2288417667150497,285.8060302734375,284.95001220703125,294.3416748046875,292.418701171875,297.49688720703125,298.63824462890625,285.3771057128906,1.0,0.1489784568548202,0.4225395023822784,0.4225395023822784,1.0,1.0,-0.4881397783756256,0.1043342724442482,0.383805513381958,-0.024637971073389,1.0,1.0,0.0,23.710783004760746,60.0,11112.380859375,0.0,26.33067512512207,1.0,282.6739196777344,284.961181640625,297.3832397460937,296.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,3450.42724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095985412597656,1.0,0.0,0.0,1.2372583150863647,1.2372609376907349,1.021968287773234e-07,4.265880107879639,4.265870571136475,9.786303962755484e-06,0.0,0.0,-0.0,3635.621826171875,0.0,57.97792053222656,1895.43115234375,0.0,1687.3106689453125,0.3123932778835296,1.0,0.0,3.0,1.0,0.0
18079560,298.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.533118486404419,0.050000000745058,0.0459434129297733,298.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.533118486404419,0.050000000745058,0.0483806245028972,298.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.533118486404419,0.050000000745058,0.035733763128519,298.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.533118486404419,0.050000000745058,0.0483806245028972,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.533118486404419,0.050000000745058,0.2294968515634536,285.18829345703125,284.95001220703125,294.3599853515625,292.431640625,297.2953491210937,298.5893859863281,285.0332946777344,1.0,0.1565364897251129,0.5380316376686096,0.5380316376686096,0.800000011920929,1.0,-0.489537239074707,0.1610571295022964,0.3284800946712494,0.0319316461682319,0.94810289144516,0.94810289144516,0.0,27.22932815551757,60.0,10615.0986328125,0.0,29.35922813415528,1.0,282.90869140625,284.6518859863281,296.6243896484375,295.7372741699219,293.1499938964844,293.1499938964844,283.1499938964844,5017.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882201075553894,1.0,0.0,0.0,1.474469780921936,1.4744735956192017,1.450676734293666e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3488.937744140625,0.0,98.47820281982422,1895.43701171875,0.0,2364.247802734375,0.3730804324150085,1.0,0.0,3.0,1.0,0.0
18079620,298.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.516359806060791,0.050000000745058,0.0461080633103847,298.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.516359806060791,0.050000000745058,0.0485540106892585,298.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.516359806060791,0.050000000745058,0.0358618274331092,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.516359806060791,0.050000000745058,0.0485540106892585,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.516359806060791,0.050000000745058,0.2303193211555481,284.92437744140625,284.95001220703125,294.38482666015625,292.4493713378906,296.5121459960937,298.53009033203125,284.88037109375,1.0,0.1655340045690536,0.6943469643592834,0.6943469643592834,0.5293055176734924,1.0,-0.4912912547588348,0.2602675557136535,0.2310236990451812,0.1307828873395919,0.808110237121582,0.808110237121582,0.0,31.65037727355957,60.0,10462.001953125,0.0,33.205665588378906,1.0,283.069091796875,284.53045654296875,295.9857177734375,294.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,9688.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350542783737183,1.0,0.0,0.0,1.708638072013855,1.708643674850464,1.9480206958633064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.610107421875,0.0,163.57733154296875,1895.4371337890625,0.0,2795.54443359375,0.4330112636089325,1.0,0.0,3.0,1.0,0.0
18079680,298.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510255753993988,0.050000000745058,0.0461803749203681,298.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510255753993988,0.050000000745058,0.0486301593482494,298.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510255753993988,0.050000000745058,0.0359180681407451,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510255753993988,0.050000000745058,0.0486301593482494,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.510255753993988,0.050000000745058,0.2306805253028869,284.8737487792969,284.95001220703125,294.39666748046875,292.4579467773437,295.86248779296875,298.5056457519531,284.84185791015625,1.0,0.1693577021360397,0.7690157890319824,0.7690157890319824,0.4000000059604645,1.0,-0.4920619130134582,0.346762865781784,0.1452990472316742,0.2169219255447387,0.7625061273574829,0.7625061273574829,0.0,33.598106384277344,60.0,10489.4716796875,0.0,34.920047760009766,1.0,283.1032409667969,284.521484375,295.81109619140625,294.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,12314.47265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844548761844635,1.0,0.0,0.0,1.7613039016723633,1.7613102197647097,2.0699602032436815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.349609375,0.0,186.46630859375,1895.4371337890625,0.0,2884.242431640625,0.4470497965812683,1.0,0.0,3.0,1.0,0.0
18079740,298.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.4980617165565491,0.050000000745058,0.0463513992726802,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.4980617165565491,0.050000000745058,0.0488102585077285,298.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.4980617165565491,0.050000000745058,0.0360510908067226,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.4980617165565491,0.050000000745058,0.0488102585077285,298.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.4980617165565491,0.050000000745058,0.2315348386764526,284.7967224121094,284.95001220703125,294.42730712890625,292.4803161621094,294.5251770019531,298.45294189453125,284.7930908203125,1.0,0.1780209243297577,0.9619938731193542,0.9619938731193542,0.0658159703016281,1.0,-0.4938830733299255,0.493071585893631,0.0008114680531434,0.362558513879776,0.6431695818901062,0.6431695818901062,0.0,38.19796371459961,60.0,10472.2138671875,-0.0,38.98497772216797,1.0,283.1389465332031,284.6137390136719,295.5706481933594,294.4130249023437,293.1499938964844,293.1499938964844,283.1499938964844,20082.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517656922340393,1.0,0.0,0.0,1.665101170539856,1.665108323097229,1.8500124099318785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.433837890625,0.0,188.5308837890625,1895.4371337890625,0.0,2951.811279296875,0.4460687041282654,1.0,0.0,3.0,1.0,0.0
18079800,298.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.4961118400096893,0.050000000745058,0.0463823974132537,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.4961118400096893,0.050000000745058,0.0488428957760334,298.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.4961118400096893,0.050000000745058,0.0360751971602439,298.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.4961118400096893,0.050000000745058,0.0488428957760334,298.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.4961118400096893,0.050000000745058,0.2316896766424179,284.7962646484375,284.95001220703125,294.4333190917969,292.4847412109375,294.4577331542969,298.4442443847656,284.8037109375,1.0,0.1795264631509781,1.0,1.0,0.0,1.0,-0.4942152202129364,0.4942134618759155,1.7518625554657774e-06,0.3636865019798279,0.6259763836860657,0.6259763836860657,0.0,39.02775955200195,60.0,10439.83984375,-0.0,39.7173957824707,1.0,283.1414794921875,284.6506042480469,295.5462341308594,294.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,21371.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851246178150177,1.0,0.0,0.0,1.6184511184692385,1.6184583902359009,1.7478033953466365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.094970703125,0.0,181.0818023681641,1895.4371337890625,0.0,2946.944091796875,0.4369781911373138,1.0,0.0,3.0,1.0,0.0
18079860,298.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.4884119927883148,0.050000000745058,0.0465140603482723,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.4884119927883148,0.050000000745058,0.0489815473556518,298.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.4884119927883148,0.050000000745058,0.0361776016652584,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.4884119927883148,0.050000000745058,0.0489815473556518,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.4884119927883148,0.050000000745058,0.2323473691940307,284.879150390625,284.95001220703125,294.4612121582031,292.5054626464844,294.457275390625,298.4100952148437,284.9183959960937,1.0,0.1857776343822479,1.0,1.0,0.0,1.0,-0.4956181943416595,0.4956178367137909,3.593831650050561e-07,0.365081787109375,0.6190174221992493,0.6190174221992493,0.0,42.55232238769531,60.0,10454.4013671875,-0.0,42.8403549194336,1.0,283.1473083496094,284.8229675292969,295.48260498046875,294.2781982421875,293.1499938964844,293.1499938964844,283.1499938964844,21047.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447198271751404,1.0,0.0,0.0,1.4764918088912964,1.4764983654022217,1.454639857456641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.2109375,0.0,147.35740661621094,1895.4371337890625,0.0,2885.8427734375,0.4129454791545868,1.0,0.0,3.0,1.0,0.0
18079920,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863545000553131,0.050000000745058,0.0465512908995151,298.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863545000553131,0.050000000745058,0.0490207523107528,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863545000553131,0.050000000745058,0.0362065583467483,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863545000553131,0.050000000745058,0.0490207523107528,298.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863545000553131,0.050000000745058,0.2325333356857299,284.9136657714844,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4013671875,284.9425964355469,1.0,0.1875049918889999,1.0,1.0,0.0,1.0,-0.4960149228572845,0.4960145652294159,3.594538782181189e-07,0.3655056059360504,0.6339446902275085,0.6339446902275085,0.0,43.54924011230469,48.0,10549.0380859375,-0.0,43.726806640625,1.0,283.1481018066406,284.837158203125,295.4797058105469,294.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19714.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423994779586792,1.0,0.0,0.0,1.4895871877670288,1.4895936250686646,1.4805573300691321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.901123046875,0.0,146.10025024414062,1895.4371337890625,0.0,2864.1416015625,0.4120993018150329,1.0,0.0,3.0,1.0,0.0
18079980,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0465934351086616,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0490651316940784,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0362393371760845,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0490651316940784,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.2327438592910766,284.9502868652344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3725891113281,284.9452819824219,1.0,0.1889608502388,1.0,1.0,0.0,1.0,-0.496464341878891,0.4964639842510223,3.6008788129038294e-07,0.3663887679576874,0.6543356776237488,0.6543356776237488,0.0,44.6818733215332,36.0,10685.220703125,-0.0,44.73541641235352,1.0,283.14959716796875,284.8084716796875,295.5088806152344,294.3156433105469,293.1499938964844,293.1499938964844,283.1499938964844,17680.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835701048374176,1.0,0.0,0.0,1.5413768291473389,1.541383147239685,1.5852985768560757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.989013671875,0.0,151.03997802734375,1895.4371337890625,0.0,2801.57763671875,0.4162522256374359,1.0,0.0,3.0,1.0,0.0
18080040,298.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0465934351086616,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0490651316940784,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0362393371760845,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.0490651316940784,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.4840610027313232,0.050000000745058,0.2327438592910766,284.9502868652344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3725891113281,284.9452819824219,1.0,0.1889608502388,1.0,1.0,0.0,1.0,-0.496464341878891,0.4964639842510223,3.6008788129038294e-07,0.3663887679576874,0.6543356776237488,0.6543356776237488,0.0,44.6818733215332,36.0,10685.220703125,-0.0,44.73541641235352,1.0,283.14959716796875,284.8084716796875,295.5088806152344,294.3156433105469,293.1499938964844,293.1499938964844,283.1499938964844,17680.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835701048374176,1.0,0.0,0.0,1.5413768291473389,1.541383147239685,1.5852985768560757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.989013671875,0.0,151.03997802734375,1895.4371337890625,0.0,2801.57763671875,0.4162522256374359,1.0,0.0,3.0,1.0,0.0
18080100,298.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853077828884125,0.050000000745058,0.0465704537928104,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853077828884125,0.050000000745058,0.0490409284830093,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853077828884125,0.050000000745058,0.0362214632332325,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853077828884125,0.050000000745058,0.0490409284830093,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.4853077828884125,0.050000000745058,0.2326290607452392,284.9433288574219,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3619079589844,284.94256591796875,1.0,0.1877469420433044,1.0,1.0,0.0,1.0,-0.4962195456027984,0.4962191879749298,3.599867000048107e-07,0.366444319486618,0.6483782529830933,0.6483782529830933,0.0,44.06969833374024,36.0,10667.6025390625,-0.0,44.18981170654297,1.0,283.1498107910156,284.8109130859375,295.5268859863281,294.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18088.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332480788230896,1.0,0.0,0.0,1.53271484375,1.5327211618423462,1.567530887314206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.714599609375,0.0,150.4130096435547,1895.4371337890625,0.0,2778.702392578125,0.415520042181015,1.0,0.0,3.0,1.0,0.0
18080160,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878999888896942,0.050000000745058,0.0465232580900192,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878999888896942,0.050000000745058,0.0489912293851375,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878999888896942,0.050000000745058,0.0361847542226314,298.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878999888896942,0.050000000745058,0.0489912293851375,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878999888896942,0.050000000745058,0.2323932945728302,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35333251953125,284.9475402832031,1.0,0.1854041963815689,1.0,1.0,0.0,1.0,-0.4957167506217956,0.495716392993927,3.596443889364309e-07,0.3662627339363098,0.6475856900215149,0.6475856900215149,0.0,42.80952835083008,25.0,10672.1298828125,-0.0,43.068450927734375,1.0,283.14990234375,284.8191223144531,295.5439453125,294.34820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18178.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831041157245636,1.0,0.0,0.0,1.5263893604278564,1.5263956785202026,1.554619331045615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.87158203125,0.0,149.30470275878906,1895.4371337890625,0.0,2758.1396484375,0.4146026074886322,1.0,0.0,3.0,1.0,0.0
18080220,298.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930183887481689,0.050000000745058,0.0464336052536964,298.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930183887481689,0.050000000745058,0.0488968230783939,298.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930183887481689,0.1659028232097625,0.0361150279641151,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930183887481689,0.050000000745058,0.0488968230783939,298.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4930183887481689,0.050000000745058,0.2319454848766327,284.95068359375,284.95001220703125,294.5681457519531,292.5869140625,294.5639953613281,298.3443603515625,284.9518127441406,1.0,0.1809951961040496,1.0,1.0,0.0,1.0,-0.4947613179683685,0.4947609603404999,3.589153436678316e-07,0.365744024515152,0.6505594253540039,0.6505594253540039,0.0,40.41404724121094,25.0,10695.359375,-0.0,40.94295883178711,1.0,283.14996337890625,284.8219299316406,295.5679931640625,294.37420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286608457565308,1.0,0.0,0.0,1.5293092727661133,1.5293155908584597,1.5605729686285488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.78955078125,0.0,149.32933044433594,1895.4371337890625,0.0,2735.98291015625,0.4147317409515381,1.0,0.0,3.0,1.0,0.0
18080280,298.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5551885962486267,0.173662394285202,0.0582045912742614,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.5063043236732483,0.050000000745058,0.0486839562654495,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7209572196006775,0.1671194732189178,0.0945549085736274,298.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.5063043236732483,0.050000000745058,0.0486839562654495,298.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.5063043236732483,0.050000000745058,0.2309357225894928,284.9623718261719,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.33697509765625,285.002197265625,1.0,0.1794513761997223,1.0,1.0,0.0,1.0,-0.5772179365158081,0.5772175192832947,4.343192472333613e-07,0.431738793849945,0.6591053605079651,0.6591053605079651,0.0,35.71072769165039,45.0,11621.810546875,-0.0,46.063961029052734,1.0,283.1499938964844,284.88873291015625,295.58087158203125,294.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,17775.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279074430465698,1.0,0.0,0.0,1.5350017547607422,1.5350080728530884,1.5722122270744876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.32666015625,0.0,149.9313507080078,1895.4371337890625,0.0,2728.974609375,0.4155209362506866,1.0,0.0,3.0,1.0,0.0
18080340,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.8302183747291565,0.1656085699796676,0.1514918506145477,298.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.7835827469825745,0.1576652377843856,0.1338871121406555,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.822442889213562,0.1618190258741378,0.1143140867352485,298.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.5492545366287231,0.1536000072956085,0.0482470467686653,298.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.5492545366287231,0.050000000745058,0.2288632243871688,285.3935852050781,284.95001220703125,294.6106262207031,292.61993408203125,294.6080627441406,298.2084655761719,285.45458984375,1.0,0.1869826465845108,1.0,1.0,0.0,1.0,-0.812139093875885,0.8121383786201477,6.835530825810565e-07,0.6150901913642883,1.0,1.0,0.0,26.828510284423828,45.0,16396.578125,-0.0,67.64363098144531,1.0,283.1499938964844,285.19610595703125,295.71728515625,294.7568359375,293.1499938964844,293.1499938964844,283.1499938964844,8519.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434439897537231,1.0,0.0,0.0,1.9057468175888064,1.9057531356811523,2.4233926865235844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.90869140625,0.0,213.1696014404297,1895.4371337890625,0.0,2873.908447265625,0.4753202497959137,1.0,0.0,3.0,1.0,0.0
18080400,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.844092845916748,0.1645571589469909,0.150324746966362,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.8195598721504211,0.1564860939979553,0.1440485715866089,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8372011780738831,0.1617839187383651,0.1139200329780578,298.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.684607207775116,0.1553232222795486,0.0837956294417381,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.5627739429473877,0.050000000745058,0.2284193336963653,285.4546813964844,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1807556152344,285.5010986328125,1.0,0.1896313726902008,1.0,1.0,0.0,1.0,-0.8645960092544556,0.8645952939987183,7.461958375643007e-07,0.6532992720603943,1.0,1.0,0.0,24.96939277648925,63.0,17190.3671875,-0.0,73.61095428466797,1.0,283.1499938964844,285.2140808105469,295.7574157714844,294.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,8719.8037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507832884788513,1.0,0.0,0.0,1.9626473188400269,1.962653875350952,2.5702649963932345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.462890625,0.0,231.566146850586,1895.4371337890625,0.0,2942.60791015625,0.4906716048717499,1.0,0.0,3.0,1.0,0.0
18080460,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.82947838306427,0.1646102517843246,0.1482858657836914,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.8122279644012451,0.1524072438478469,0.1460546851158142,298.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.8278513550758362,0.1640767604112625,0.1146066486835479,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8112052083015442,0.1519874781370163,0.1454900950193405,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.5533541440963745,0.1433329582214355,0.2287185043096542,285.638916015625,284.95001220703125,294.6445617675781,292.646484375,294.6423645019531,298.079345703125,285.634521484375,1.0,0.2024139910936355,1.0,1.0,0.0,1.0,-0.9398674964904784,0.9398666620254515,8.438497616225504e-07,0.7108250856399536,1.0,1.0,0.0,27.38456916809082,63.0,19141.546875,-0.0,91.1478271484375,1.0,283.1499938964844,285.2532653808594,295.9107360839844,295.1907653808594,293.1499938964844,293.1499938964844,283.1499938964844,10835.75,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950980305671692,1.0,0.0,0.0,2.192567110061645,2.192575454711914,3.207740064681275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.65087890625,0.0,322.644775390625,1895.4371337890625,0.0,3357.849609375,0.543465793132782,1.0,0.0,3.0,1.0,0.0
18080520,298.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.7376104593276978,0.1664634197950363,0.1496754139661789,297.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7205076217651367,0.152068942785263,0.1461153328418731,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.7367485165596008,0.1658827066421508,0.1159761995077133,297.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.7197050452232361,0.1510028541088104,0.1456000208854675,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.654052734375,0.6296080946922302,0.1440952867269516,0.46607506275177,285.6653137207031,284.95001220703125,294.6533203125,292.65338134765625,294.65106201171875,298.0632629394531,285.6944274902344,1.0,0.2031698226928711,1.0,1.0,0.0,1.0,-0.6192071437835693,0.6192066669464111,4.643596582809553e-07,0.4436967670917511,1.0,1.0,0.0,45.619667053222656,66.0,15368.3369140625,-0.0,122.21956634521484,1.0,283.1499938964844,285.2925109863281,295.9379272460937,295.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,11426.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103007912635804,1.0,0.0,0.0,2.251533031463623,2.2515416145324707,3.382594968570629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.9013671875,0.0,349.3822021484375,1895.4371337890625,0.0,3499.394775390625,0.5606751441955566,1.0,0.0,3.0,1.0,0.0
18080580,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.8995814919471741,0.181535392999649,0.1058994531631469,297.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.8995814919471741,0.1579886227846145,0.1115172207355499,298.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.8995814919471741,0.1784641146659851,0.0823662430047988,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.9438005685806274,0.1547942608594894,0.1266768276691436,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.9599454402923584,0.137964129447937,0.6295151114463806,286.0278625488281,284.95001220703125,294.6822204589844,292.67608642578125,294.6806030273437,298.0648498535156,286.0223693847656,1.0,0.2287943810224533,1.0,1.0,0.0,1.0,-1.2673861980438232,1.2673847675323486,1.3619527408081922e-06,0.9583467841148376,1.0,1.0,0.0,17.75925064086914,66.0,24388.59375,-0.0,154.37454223632812,1.0,283.1499938964844,285.5274658203125,296.0204162597656,295.5946655273437,293.1499938964844,293.1499938964844,283.1499938964844,13487.9052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965818464756012,1.0,0.0,0.0,2.4462239742279053,2.446234226226806,3.992875861058565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.42724609375,0.0,448.0791931152344,1895.4371337890625,0.0,4004.279541015625,0.6050651669502258,1.0,0.0,3.0,1.0,0.0
18080640,298.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03192138671875,0.9037579894065856,0.1842165738344192,0.1090175956487655,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9090778231620787,0.1593361496925354,0.116697609424591,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03192138671875,0.9037579894065856,0.1806530356407165,0.0847914665937423,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.9853695631027222,0.154642716050148,0.1464089751243591,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.9508904218673706,0.1365981251001358,0.6227008700370789,286.0340576171875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.053955078125,286.04638671875,1.0,0.233718991279602,1.0,1.0,0.0,1.0,-1.296412467956543,1.296411156654358,1.4169582982503923e-06,0.9813659191131592,1.0,1.0,0.0,18.400196075439453,86.0,24906.666015625,-0.0,164.7428741455078,1.0,283.1499938964844,285.5375671386719,296.0334167480469,295.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,13952.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812869429588318,1.0,0.0,0.0,2.488013744354248,2.488024473190308,4.130465072194056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.9013671875,0.0,471.43792724609375,1895.4371337890625,0.0,4139.89990234375,0.6181159615516663,1.0,0.0,3.0,1.0,0.0
18080700,298.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.9381577968597412,0.1879709661006927,0.1355426013469696,297.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.9576793313026428,0.1590140014886856,0.1508821547031402,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.9381577968597412,0.1836752742528915,0.1054220199584961,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.9473216533660888,0.1540543287992477,0.1464399546384811,297.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08837890625,0.902055561542511,0.1345042586326599,0.6103428602218628,286.0908203125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0190734863281,286.09783935546875,1.0,0.2481330335140228,1.0,1.0,0.0,1.0,-1.3683521747589111,1.368350625038147,1.5539477544734837e-06,1.0324132442474363,1.0,1.0,0.0,21.159433364868164,86.0,26126.734375,-0.0,196.81997680664065,1.0,283.1499938964844,285.5560607910156,296.05230712890625,295.7666931152344,293.1499938964844,293.1499938964844,283.1499938964844,15205.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.597317695617676,2.597329378128052,4.501357864228339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.13623046875,0.0,536.3416748046875,1895.4371337890625,0.0,4300.0,0.6419092416763306,1.0,0.0,3.0,1.0,0.0
18080760,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.9524548649787904,0.1864239424467086,0.16878741979599,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8962631225585938,0.1589673012495041,0.1510394662618637,298.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.9435921907424928,0.181864395737648,0.1280176043510437,297.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.8866644501686096,0.1541589200496673,0.1463727205991745,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.8464221358299255,0.1332959830760955,0.6038000583648682,286.1579284667969,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9541931152344,286.1709289550781,1.0,0.2637006640434265,1.0,1.0,0.0,1.0,-1.4378806352615356,1.437878966331482,1.7078966720873725e-06,1.0953160524368286,1.0,1.0,0.0,26.014034271240234,89.0,27458.525390625,-0.0,233.16763305664065,1.0,283.1499938964844,285.5982971191406,296.0946960449219,295.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,16198.6728515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.680795669555664,2.6808080673217773,4.795354584530287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.64794921875,0.0,589.7357788085938,1895.4371337890625,0.0,4300.0,0.6649594306945801,1.0,0.0,3.0,1.0,0.0
