time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080820,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.8082550168037415,0.185199499130249,0.1673150211572647,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.7693889737129211,0.1602795124053955,0.1524886190891266,297.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8027397990226746,0.1814583241939544,0.1275384128093719,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.7615428566932678,0.1553384512662887,0.1478666961193084,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.7245573997497559,0.1318765133619308,0.5991195440292358,286.1015319824219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8476867675781,286.0950622558594,1.0,0.2853258848190307,1.0,1.0,0.0,1.0,-1.4333921670913696,1.433390498161316,1.6971589502645656e-06,1.0907435417175293,1.0,1.0,0.0,44.19293594360352,77.0,27885.111328125,-0.0,275.7411804199219,1.0,283.1499938964844,285.5014953613281,296.1832275390625,296.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18208.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.842228889465332,2.84224271774292,5.390281216932635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.98974609375,0.0,702.8193359375,1895.4371337890625,0.0,4300.0,0.7042156457901001,1.0,0.0,3.0,1.0,0.0
18080880,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.8082550168037415,0.185199499130249,0.1673150211572647,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.7693889737129211,0.1602795124053955,0.1524886190891266,297.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.8027397990226746,0.1814583241939544,0.1275384128093719,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028137207031,0.7615428566932678,0.1553384512662887,0.1478666961193084,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.7245573997497559,0.1318765133619308,0.5991195440292358,286.1015319824219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8476867675781,286.0950622558594,1.0,0.2853258848190307,1.0,1.0,0.0,1.0,-1.4333921670913696,1.433390498161316,1.6971589502645656e-06,1.0907435417175293,1.0,1.0,0.0,44.19293594360352,77.0,27885.111328125,-0.0,275.7411804199219,1.0,283.1499938964844,285.5014953613281,296.1832275390625,296.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18208.330078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.842228889465332,2.84224271774292,5.390281216932635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.98974609375,0.0,702.8193359375,1895.4371337890625,0.0,4300.0,0.7042156457901001,1.0,0.0,3.0,1.0,0.0
18080940,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.7832366824150085,0.1874092668294906,0.1689783930778503,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552978515625,0.7466898560523987,0.1617978662252426,0.1540469974279403,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7774149179458618,0.1830872446298599,0.128582552075386,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553894042969,0.7393645644187927,0.1567045599222183,0.1492901742458343,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.7001455426216125,0.1316881030797958,0.5985850095748901,286.0545959472656,284.95001220703125,294.78814697265625,292.7594909667969,294.7867126464844,297.8035583496094,286.05029296875,1.0,0.2937251329421997,1.0,1.0,0.0,1.0,-1.4395774602890017,1.4395757913589478,1.7105033975894912e-06,1.0955816507339478,1.0,1.0,0.0,51.0600700378418,77.0,28225.61328125,-0.0,295.2154541015625,1.0,283.1499938964844,285.44781494140625,296.2216491699219,296.09527587890625,293.1499938964844,293.1499938964844,283.1499938964844,19507.57421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.9418845176696777,2.941899299621582,5.774900841970521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.73095703125,0.0,779.3697509765625,1895.4371337890625,0.0,4300.0,0.7256147861480713,1.0,0.0,3.0,1.0,0.0
18081000,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.041748046875,0.7786938548088074,0.1888219565153122,0.170175090432167,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.7422794103622437,0.1626500785350799,0.1548703759908676,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04180908203125,0.7725095152854919,0.1841277629137039,0.1292814761400222,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7349972128868103,0.1574757695198059,0.1500404179096222,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.6943351626396179,0.1317813247442245,0.5989717841148376,286.04156494140625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7866516113281,286.03863525390625,1.0,0.2963534593582153,1.0,1.0,0.0,1.0,-1.4442062377929688,1.444204568862915,1.7205572930834023e-06,1.0992248058319092,1.0,1.0,0.0,52.954044342041016,65.0,28382.58203125,-0.0,301.919921875,1.0,283.1499938964844,285.4325866699219,296.2375183105469,296.1206359863281,293.1499938964844,293.1499938964844,283.1499938964844,19969.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.976499319076538,2.9765145778656006,5.911597895646992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.86181640625,0.0,807.2054443359375,1895.4371337890625,0.0,4300.0,0.7369133830070496,1.0,0.0,3.0,1.0,0.0
18081060,297.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.7787877917289734,0.1937993019819259,0.1744784414768219,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.740617036819458,0.165578693151474,0.1575976014137268,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7710811495780945,0.1878320127725601,0.1317782402038574,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7331372499465942,0.1601394265890121,0.1525233536958694,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.6894325017929077,0.1325206756591797,0.6018085479736328,286.00994873046875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.743408203125,286.00885009765625,1.0,0.3007210791110992,1.0,1.0,0.0,1.0,-1.4620261192321775,1.4620243310928345,1.759650558597059e-06,1.1132774353027344,1.0,1.0,0.0,55.21172332763672,53.0,28948.578125,-0.0,315.584716796875,1.0,283.1499938964844,285.388916015625,296.2856750488281,296.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,21560.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.09283185005188,3.092848300933838,6.382721835507255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.447265625,0.0,905.5987548828124,1895.4371337890625,0.0,4300.0,0.7652810215950012,1.0,0.0,3.0,1.0,0.0
18081120,297.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.7787877917289734,0.1937993019819259,0.1744784414768219,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.740617036819458,0.165578693151474,0.1575976014137268,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.7710811495780945,0.1878320127725601,0.1317782402038574,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.7331372499465942,0.1601394265890121,0.1525233536958694,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.6894325017929077,0.1325206756591797,0.6018085479736328,286.00994873046875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.743408203125,286.00885009765625,1.0,0.3007210791110992,1.0,1.0,0.0,1.0,-1.4620261192321775,1.4620243310928345,1.759650558597059e-06,1.1132774353027344,1.0,1.0,0.0,55.21172332763672,53.0,28948.578125,-0.0,315.584716796875,1.0,283.1499938964844,285.388916015625,296.2856750488281,296.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,21560.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.09283185005188,3.092848300933838,6.382721835507255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.447265625,0.0,905.5987548828124,1895.4371337890625,0.0,4300.0,0.7652810215950012,1.0,0.0,3.0,1.0,0.0
18081180,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.794779896736145,0.1992912590503692,0.1792158037424087,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.752644956111908,0.1688106060028076,0.1604893505573272,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7851476073265076,0.1919533908367157,0.1345215737819671,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7445745468139648,0.1630960404872894,0.1551569402217865,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.6993354558944702,0.1337440460920334,0.6063437461853027,285.9942932128906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098388671875,285.99420166015625,1.0,0.3004768490791321,1.0,1.0,0.0,1.0,-1.4830830097198486,1.4830812215805054,1.806598902476253e-06,1.129894733428955,1.0,1.0,0.0,53.03501892089844,41.0,29541.05078125,-0.0,319.8852844238281,1.0,283.1499938964844,285.3601379394531,296.33367919921875,296.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,23021.716796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1958975791931152,3.1959149837493896,6.815206461396883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.42919921875,0.0,999.1842041015624,1895.4371337890625,0.0,4300.0,0.7904500365257263,1.0,0.0,3.0,1.0,0.0
18081240,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.794779896736145,0.1992912590503692,0.1792158037424087,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.752644956111908,0.1688106060028076,0.1604893505573272,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7851476073265076,0.1919533908367157,0.1345215737819671,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7445745468139648,0.1630960404872894,0.1551569402217865,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.6993354558944702,0.1337440460920334,0.6063437461853027,285.9942932128906,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7098388671875,285.99420166015625,1.0,0.3004768490791321,1.0,1.0,0.0,1.0,-1.4830830097198486,1.4830812215805054,1.806598902476253e-06,1.129894733428955,1.0,1.0,0.0,53.03501892089844,41.0,29541.05078125,-0.0,319.8852844238281,1.0,283.1499938964844,285.3601379394531,296.33367919921875,296.28436279296875,293.1499938964844,293.1499938964844,283.1499938964844,23021.716796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.1958975791931152,3.1959149837493896,6.815206461396883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.42919921875,0.0,999.1842041015624,1895.4371337890625,0.0,4300.0,0.7904500365257263,1.0,0.0,3.0,1.0,0.0
18081300,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8079406023025513,0.2021294981241226,0.1816435009241104,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.7634844779968262,0.1704874485731125,0.1619581580162048,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.7973406314849854,0.1940802335739135,0.1359197944402694,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.754933774471283,0.164634495973587,0.1564952284097671,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.7089887261390686,0.1344642639160156,0.6089619398117065,285.9892578125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.695556640625,285.9886169433594,1.0,0.2990384995937347,1.0,1.0,0.0,1.0,-1.494188666343689,1.4941868782043457,1.8316829937248256e-06,1.1386573314666748,1.0,1.0,0.0,50.70219421386719,41.0,29860.154296875,-0.0,319.1680908203125,1.0,283.1499938964844,285.3465881347656,296.3580017089844,296.327392578125,293.1499938964844,293.1499938964844,283.1499938964844,23822.775390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.251024007797241,3.251042127609253,7.052346404634591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.75537109375,0.0,1051.7864990234375,1895.4371337890625,0.0,4300.0,0.8011422157287598,1.0,0.0,3.0,1.0,0.0
18081360,297.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8236913681030273,0.2049990743398666,0.1840826719999313,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7780182957649231,0.1721822768449783,0.1634250283241272,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8128915429115295,0.1962201595306396,0.1373145282268524,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.7689168453216553,0.1661912947893142,0.1578317433595657,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7210623621940613,0.1352264285087585,0.6116920113563538,285.9888916015625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6824951171875,285.9892883300781,1.0,0.2969012558460235,1.0,1.0,0.0,1.0,-1.505435585975647,1.5054336786270142,1.8573127817944624e-06,1.1475290060043335,1.0,1.0,0.0,47.72911834716797,29.0,30136.529296875,-0.0,316.85137939453125,1.0,283.1499938964844,285.3414001464844,296.3819274902344,296.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,24361.265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.287561655044556,3.2875802516937256,7.211757520053652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.40478515625,0.0,1087.649169921875,1895.4371337890625,0.0,4300.0,0.8128753900527954,1.0,0.0,3.0,1.0,0.0
18081420,297.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8673689365386963,0.2107748836278915,0.1889617592096328,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8191709518432617,0.1755805611610412,0.1663309037685394,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8537286520004272,0.2004884779453277,0.1400715261697769,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8098136186599731,0.1693147420883178,0.1604779213666916,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.7544525265693665,0.1368091106414795,0.6172643303871155,285.9875183105469,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6589050292969,285.98828125,1.0,0.2911820411682129,1.0,1.0,0.0,1.0,-1.5279561281204224,1.5279542207717896,1.9093176888418384e-06,1.1652835607528689,1.0,1.0,0.0,40.50148010253906,25.0,30725.546875,-0.0,308.7533264160156,1.0,283.1499938964844,285.32696533203125,296.4300537109375,296.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,25651.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3734846115112305,3.373504161834717,7.593653208459727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.39599609375,0.0,1175.1773681640625,1895.4371337890625,0.0,4300.0,0.8339086771011353,1.0,0.0,3.0,1.0,0.0
18081480,297.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8673689365386963,0.2107748836278915,0.1889617592096328,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8191709518432617,0.1755805611610412,0.1663309037685394,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.8537286520004272,0.2004884779453277,0.1400715261697769,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8098136186599731,0.1693147420883178,0.1604779213666916,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.7544525265693665,0.1368091106414795,0.6172643303871155,285.9875183105469,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6589050292969,285.98828125,1.0,0.2911820411682129,1.0,1.0,0.0,1.0,-1.5279561281204224,1.5279542207717896,1.9093176888418384e-06,1.1652835607528689,1.0,1.0,0.0,40.50148010253906,25.0,30725.546875,-0.0,308.7533264160156,1.0,283.1499938964844,285.32696533203125,296.4300537109375,296.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,25651.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3734846115112305,3.373504161834717,7.593653208459727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.39599609375,0.0,1175.1773681640625,1895.4371337890625,0.0,4300.0,0.8339086771011353,1.0,0.0,3.0,1.0,0.0
18081540,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.927102506160736,0.2165486365556717,0.1938850730657577,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8675633668899536,0.178938552737236,0.1692467480897903,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.908052623271942,0.2046811580657959,0.1428121775388717,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8570694923400879,0.1724001914262771,0.1631361842155456,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7995476722717285,0.1384099721908569,0.623168408870697,285.9906921386719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6380615234375,285.9916687011719,1.0,0.2868322432041168,1.0,1.0,0.0,1.0,-1.5509363412857056,1.5509344339370728,1.963319391506957e-06,1.1833795309066772,1.0,1.0,0.0,34.11722183227539,25.0,31312.689453125,-0.0,302.8074035644531,1.0,283.1499938964844,285.3172912597656,296.4775085449219,296.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,26875.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453016757965088,3.4530375003814697,7.955925411806675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.64794921875,0.0,1260.26953125,1895.4371337890625,0.0,4300.0,0.8534063696861267,1.0,0.0,3.0,1.0,0.0
18081600,297.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.927102506160736,0.2165486365556717,0.1938850730657577,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8675633668899536,0.178938552737236,0.1692467480897903,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.908052623271942,0.2046811580657959,0.1428121775388717,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8570694923400879,0.1724001914262771,0.1631361842155456,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7995476722717285,0.1384099721908569,0.623168408870697,285.9906921386719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6380615234375,285.9916687011719,1.0,0.2868322432041168,1.0,1.0,0.0,1.0,-1.5509363412857056,1.5509344339370728,1.963319391506957e-06,1.1833795309066772,1.0,1.0,0.0,34.11722183227539,25.0,31312.689453125,-0.0,302.8074035644531,1.0,283.1499938964844,285.3172912597656,296.4775085449219,296.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,26875.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.453016757965088,3.4530375003814697,7.955925411806675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.64794921875,0.0,1260.26953125,1895.4371337890625,0.0,4300.0,0.8534063696861267,1.0,0.0,3.0,1.0,0.0
18081660,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.98726487159729,0.2223509699106216,0.1988687366247177,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9222477078437804,0.1822017729282379,0.1721658557653427,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.96929132938385,0.2087420374155044,0.1455295830965042,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9091341495513916,0.1753929853439331,0.1657997965812683,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8434359431266785,0.139961376786232,0.6293016672134399,285.9958801269531,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6192626953125,285.9965515136719,1.0,0.2847334146499634,1.0,1.0,0.0,1.0,-1.572307825088501,1.5723057985305786,2.014472102018772e-06,1.200263500213623,1.0,1.0,0.0,29.74551582336425,28.0,31874.53125,-0.0,301.6422119140625,1.0,283.1499938964844,285.3094177246094,296.5242919921875,296.6165466308594,293.1499938964844,293.1499938964844,283.1499938964844,28060.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5283474922180176,3.5283689498901367,8.306843142236175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.02783203125,0.0,1344.5640869140625,1895.4371337890625,0.0,4300.0,0.8718872666358948,1.0,0.0,3.0,1.0,0.0
18081720,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.98726487159729,0.2223509699106216,0.1988687366247177,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9222477078437804,0.1822017729282379,0.1721658557653427,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.96929132938385,0.2087420374155044,0.1455295830965042,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.9091341495513916,0.1753929853439331,0.1657997965812683,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.8434359431266785,0.139961376786232,0.6293016672134399,285.9958801269531,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6192626953125,285.9965515136719,1.0,0.2847334146499634,1.0,1.0,0.0,1.0,-1.572307825088501,1.5723057985305786,2.014472102018772e-06,1.200263500213623,1.0,1.0,0.0,29.74551582336425,28.0,31874.53125,-0.0,301.6422119140625,1.0,283.1499938964844,285.3094177246094,296.5242919921875,296.6165466308594,293.1499938964844,293.1499938964844,283.1499938964844,28060.45703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5283474922180176,3.5283689498901367,8.306843142236175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.02783203125,0.0,1344.5640869140625,1895.4371337890625,0.0,4300.0,0.8718872666358948,1.0,0.0,3.0,1.0,0.0
18081780,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.9809802174568176,0.2301531285047531,0.1870521306991577,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.9423578381538392,0.1852963715791702,0.1750961542129516,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.9862459301948548,0.2125933617353439,0.1482278406620025,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9284411072731018,0.1782193630933761,0.1684765964746475,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8568748235702515,0.1414198577404022,0.6357602477073669,285.98565673828125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6079406738281,285.9845275878906,1.0,0.2845626473426819,1.0,1.0,0.0,1.0,-1.57778799533844,1.5777859687805176,2.027769369306043e-06,1.204633116722107,1.0,1.0,0.0,28.883695602416992,31.0,32193.640625,-0.0,301.560546875,1.0,283.1499938964844,285.2881164550781,296.5673217773437,296.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,29221.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600616931915283,3.60063910484314,8.650617928651627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.15771484375,0.0,1428.8883056640625,1895.4371337890625,0.0,4300.0,0.8896250128746033,1.0,0.0,3.0,1.0,0.0
18081840,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.9809802174568176,0.2301531285047531,0.1870521306991577,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.9423578381538392,0.1852963715791702,0.1750961542129516,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.9862459301948548,0.2125933617353439,0.1482278406620025,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9284411072731018,0.1782193630933761,0.1684765964746475,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8568748235702515,0.1414198577404022,0.6357602477073669,285.98565673828125,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6079406738281,285.9845275878906,1.0,0.2845626473426819,1.0,1.0,0.0,1.0,-1.57778799533844,1.5777859687805176,2.027769369306043e-06,1.204633116722107,1.0,1.0,0.0,28.883695602416992,31.0,32193.640625,-0.0,301.560546875,1.0,283.1499938964844,285.2881164550781,296.5673217773437,296.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,29221.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600616931915283,3.60063910484314,8.650617928651627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.15771484375,0.0,1428.8883056640625,1895.4371337890625,0.0,4300.0,0.8896250128746033,1.0,0.0,3.0,1.0,0.0
18081900,297.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.9790833592414856,0.2350220829248428,0.1836493909358978,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.9494017958641052,0.186779499053955,0.176504373550415,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.99173104763031,0.2144410461187362,0.1495243608951568,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.9354782700538636,0.1795690357685089,0.1697588264942169,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.8616370558738708,0.1421428620815277,0.6389462351799011,285.9771728515625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6064147949219,285.9762268066406,1.0,0.2850091755390167,1.0,1.0,0.0,1.0,-1.582317352294922,1.58231520652771,2.038718776020687e-06,1.2081702947616575,1.0,1.0,0.0,28.68989944458008,31.0,32383.6640625,-0.0,303.1963806152344,1.0,283.1499938964844,285.27520751953125,296.5861511230469,296.7154235839844,293.1499938964844,293.1499938964844,283.1499938964844,29927.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643858432769776,3.643881320953369,8.859644253789156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.59326171875,0.0,1480.9898681640625,1895.4371337890625,0.0,4300.0,0.897435188293457,1.0,0.0,3.0,1.0,0.0
18081960,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.9779013395309448,0.2398765832185745,0.1816239953041076,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.9545668363571168,0.1882294863462448,0.1778817921876907,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.9956588745117188,0.2162512242794037,0.150793582201004,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.9406831860542296,0.1808855086565017,0.1710103750228881,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.8651005625724792,0.1428641825914383,0.6421520113945007,285.9753112792969,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.60516357421875,285.97540283203125,1.0,0.2858363091945648,1.0,1.0,0.0,1.0,-1.588407039642334,1.588404893875122,2.053524440270849e-06,1.212948441505432,1.0,1.0,0.0,28.64319229125977,51.0,32563.5625,-0.0,305.9889831542969,1.0,283.1499938964844,285.2707824707031,296.60430908203125,296.74383544921875,293.1499938964844,293.1499938964844,283.1499938964844,30366.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670466184616089,3.6704893112182617,8.989503612610861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.55615234375,0.0,1513.670166015625,1895.4371337890625,0.0,4300.0,0.906775951385498,1.0,0.0,3.0,1.0,0.0
18082020,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9886327385902404,0.2464785277843475,0.2033554464578628,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.9334543347358704,0.1911100894212722,0.1806810349225998,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.979991376399994,0.2198398113250732,0.1533558964729309,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.918971836566925,0.183498129248619,0.1735573858022689,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8470675945281982,0.1442883610725402,0.6489393711090088,285.99761962890625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.593505859375,286.0019836425781,1.0,0.2957058846950531,1.0,1.0,0.0,1.0,-1.6321210861206057,1.6321189403533936,2.1614707748085493e-06,1.2469547986984253,1.0,1.0,0.0,31.36983108520508,69.0,33418.078125,-0.0,335.1051330566406,1.0,283.1499938964844,285.2833251953125,296.6457214355469,296.8230895996094,293.1499938964844,293.1499938964844,283.1499938964844,31518.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739454507827759,3.739478588104248,9.330605053037288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.83544921875,0.0,1600.6356201171875,1895.4371337890625,0.0,4300.0,0.9237106442451476,1.0,0.0,3.0,1.0,0.0
18082080,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9886327385902404,0.2464785277843475,0.2033554464578628,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.9334543347358704,0.1911100894212722,0.1806810349225998,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.979991376399994,0.2198398113250732,0.1533558964729309,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.918971836566925,0.183498129248619,0.1735573858022689,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.8470675945281982,0.1442883610725402,0.6489393711090088,285.99761962890625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.593505859375,286.0019836425781,1.0,0.2957058846950531,1.0,1.0,0.0,1.0,-1.6321210861206057,1.6321189403533936,2.1614707748085493e-06,1.2469547986984253,1.0,1.0,0.0,31.36983108520508,69.0,33418.078125,-0.0,335.1051330566406,1.0,283.1499938964844,285.2833251953125,296.6457214355469,296.8230895996094,293.1499938964844,293.1499938964844,283.1499938964844,31518.71875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739454507827759,3.739478588104248,9.330605053037288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.83544921875,0.0,1600.6356201171875,1895.4371337890625,0.0,4300.0,0.9237106442451476,1.0,0.0,3.0,1.0,0.0
18082140,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.9451032876968384,0.2475335896015167,0.2227224260568618,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.8655675053596497,0.1939179003238678,0.1836774051189422,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.908036768436432,0.2233389467000961,0.1560547947883606,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8539667725563049,0.186039000749588,0.1763010770082473,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.7893805503845215,0.1454543024301529,0.6560583114624023,286.0441589355469,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5599975585937,286.043701171875,1.0,0.3105393648147583,1.0,1.0,0.0,1.0,-1.6701467037200928,1.6701444387435913,2.259156417494524e-06,1.277318835258484,1.0,1.0,0.0,39.93136978149414,87.0,34281.92578125,-0.0,380.1135559082031,1.0,283.1499938964844,285.3042907714844,296.700927734375,296.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,32656.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8063323497772217,3.806357145309448,9.667332960816566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.25439453125,0.0,1688.0599365234375,1895.4371337890625,0.0,4300.0,0.94013512134552,1.0,0.0,3.0,1.0,0.0
18082200,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.9451032876968384,0.2475335896015167,0.2227224260568618,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.8655675053596497,0.1939179003238678,0.1836774051189422,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.908036768436432,0.2233389467000961,0.1560547947883606,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8539667725563049,0.186039000749588,0.1763010770082473,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.7893805503845215,0.1454543024301529,0.6560583114624023,286.0441589355469,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5599975585937,286.043701171875,1.0,0.3105393648147583,1.0,1.0,0.0,1.0,-1.6701467037200928,1.6701444387435913,2.259156417494524e-06,1.277318835258484,1.0,1.0,0.0,39.93136978149414,87.0,34281.92578125,-0.0,380.1135559082031,1.0,283.1499938964844,285.3042907714844,296.700927734375,296.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,32656.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8063323497772217,3.806357145309448,9.667332960816566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.25439453125,0.0,1688.0599365234375,1895.4371337890625,0.0,4300.0,0.94013512134552,1.0,0.0,3.0,1.0,0.0
18082260,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8753606677055359,0.2516344487667084,0.226194679737091,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.8093830943107605,0.1964863836765289,0.1866306513547897,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.8461036086082458,0.2265263348817825,0.1586785167455673,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.7979857325553894,0.1883551031351089,0.1790129244327545,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7351874113082886,0.1463420987129211,0.6624971032142639,286.0503234863281,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5400085449219,286.0516052246094,1.0,0.3276294767856598,1.0,1.0,0.0,1.0,-1.6959303617477417,1.6959280967712402,2.32605634664651e-06,1.297187328338623,1.0,1.0,0.0,52.59610748291016,75.0,34857.78515625,-0.0,430.04290771484375,1.0,283.1499938964844,285.30194091796875,296.7488708496094,297.02117919921875,293.1499938964844,293.1499938964844,283.04998779296875,33770.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.870724678039551,3.8707504272460938,9.997187362387194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.75732421875,0.0,1775.1893310546875,1895.4371337890625,0.0,4300.0,0.9549592137336732,1.0,0.0,3.0,1.0,0.0
18082320,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8753606677055359,0.2516344487667084,0.226194679737091,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.8093830943107605,0.1964863836765289,0.1866306513547897,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.8461036086082458,0.2265263348817825,0.1586785167455673,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.7979857325553894,0.1883551031351089,0.1790129244327545,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7351874113082886,0.1463420987129211,0.6624971032142639,286.0503234863281,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5400085449219,286.0516052246094,1.0,0.3276294767856598,1.0,1.0,0.0,1.0,-1.6959303617477417,1.6959280967712402,2.32605634664651e-06,1.297187328338623,1.0,1.0,0.0,52.59610748291016,75.0,34857.78515625,-0.0,430.04290771484375,1.0,283.1499938964844,285.30194091796875,296.7488708496094,297.02117919921875,293.1499938964844,293.1499938964844,283.04998779296875,33770.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.870724678039551,3.8707504272460938,9.997187362387194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.75732421875,0.0,1775.1893310546875,1895.4371337890625,0.0,4300.0,0.9549592137336732,1.0,0.0,3.0,1.0,0.0
18082380,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8595997095108032,0.255434900522232,0.2297335565090179,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7932183146476746,0.1983430683612823,0.1886534094810485,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8306815028190613,0.2288308292627334,0.1604965329170227,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.7818190455436707,0.1900166124105453,0.1808490008115768,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.7206968069076538,0.1469122171401977,0.6662221550941467,285.990478515625,284.95001220703125,295.23297119140625,293.0826110839844,295.2317810058594,297.5263061523437,285.989013671875,1.0,0.334380179643631,1.0,1.0,0.0,1.0,-1.7114663124084473,1.7114639282226562,2.367227807553718e-06,1.3093830347061155,1.0,1.0,0.0,57.92679977416992,75.0,35571.765625,-0.0,454.6880187988281,1.0,283.05322265625,285.2247009277344,296.8039855957031,297.135986328125,293.1499938964844,293.1499938964844,283.04998779296875,34594.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.917646884918213,3.917673349380493,1.0241035397484666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.97509765625,0.0,1840.5338134765625,1895.4371337890625,0.0,4300.0,0.9644542932510376,1.0,0.0,3.0,1.0,0.0
18082440,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8588627576828003,0.2563501596450805,0.2305613160133361,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7921299338340759,0.198756143450737,0.1890697032213211,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8296886086463928,0.2293457686901092,0.1608750969171524,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.7807145714759827,0.1903841942548751,0.1812222599983215,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.719504177570343,0.1470292508602142,0.6668585538864136,285.98907470703125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52313232421875,285.9888916015625,1.0,0.335263580083847,1.0,1.0,0.0,1.0,-1.7146275043487549,1.714625120162964,2.375655185460346e-06,1.3118607997894287,1.0,1.0,0.0,58.47274398803711,63.0,35651.24609375,-0.0,458.181884765625,1.0,283.0517578125,285.22332763671875,296.8104858398437,297.1434631347656,293.1499938964844,293.1499938964844,282.75,34721.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9248533248901367,3.924879789352417,1.0278745321556926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.38232421875,0.0,1850.7093505859373,1895.4371337890625,0.0,4300.0,0.9661675691604614,1.0,0.0,3.0,1.0,0.0
18082500,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8593316078186035,0.258579283952713,0.2326709926128387,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.7915582060813904,0.1997212320566177,0.1900830268859863,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519287109375,0.8292492628097534,0.2305457144975662,0.1618017852306366,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.7800544500350952,0.191234678030014,0.1821247935295105,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.71827632188797,0.1472515910863876,0.6682406663894653,285.8507080078125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5141296386719,285.8301696777344,1.0,0.3368023335933685,1.0,1.0,0.0,1.0,-1.7222344875335691,1.7222321033477783,2.396021500317147e-06,1.317832350730896,1.0,1.0,0.0,59.218204498291016,63.0,36757.15625,-0.0,464.9715881347656,1.0,282.79229736328125,285.0391540527344,296.878662109375,297.3501892089844,293.1499938964844,293.1499938964844,282.75,35011.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.94120979309082,3.94123649597168,1.0364595937062404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.48779296875,0.0,1873.94384765625,1895.4371337890625,0.0,4300.0,0.9700589776039124,1.0,0.0,3.0,1.0,0.0
18082560,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.863076388835907,0.2605893015861511,0.2345281690359115,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.7941159009933472,0.2005070000886917,0.190879687666893,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.831766664981842,0.2315305024385452,0.1625373065471649,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.782455563545227,0.1919110268354416,0.1828164309263229,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78009033203125,0.7196552753448486,0.1473308801651001,0.6687929630279541,285.779052734375,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5035095214844,285.7774963378906,1.0,0.3370526432991028,1.0,1.0,0.0,1.0,-1.727799654006958,1.727797269821167,2.411004061286804e-06,1.322213053703308,1.0,1.0,0.0,58.92959976196289,51.0,36941.59765625,-0.0,467.51947021484375,1.0,282.7538146972656,284.9884033203125,296.9009094238281,297.3345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35235.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.95380163192749,3.9538285732269287,1.0430929933136213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.83544921875,0.0,1891.9627685546875,1895.4371337890625,0.0,4300.0,0.9730545282363892,1.0,0.0,3.0,1.0,0.0
18082620,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.8797762989997864,0.2642887234687805,0.2378157079219818,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8075706958770752,0.2017535418272018,0.1920338422060012,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.8449064493179321,0.2331333309412002,0.1636465936899185,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.7955108880996704,0.1929457932710647,0.1837687045335769,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.7291272878646851,0.1472194045782089,0.6681066155433655,285.5657653808594,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4811096191406,285.563720703125,1.0,0.3345619738101959,1.0,1.0,0.0,1.0,-1.7347869873046875,1.734784483909607,2.4299099550262326e-06,1.3277242183685305,1.0,1.0,0.0,55.863651275634766,39.0,38107.55859375,-0.0,462.752197265625,1.0,282.457275390625,284.7535095214844,296.9688720703125,297.4791259765625,293.1499938964844,293.1499938964844,282.1499938964844,35544.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9710967540740967,3.971123933792114,1.0522386446609744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.74267578125,0.0,1916.8997802734373,1895.4371337890625,0.0,4300.0,0.9771686792373656,1.0,0.0,3.0,1.0,0.0
18082680,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.8797762989997864,0.2642887234687805,0.2378157079219818,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8075706958770752,0.2017535418272018,0.1920338422060012,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.8449064493179321,0.2331333309412002,0.1636465936899185,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.7955108880996704,0.1929457932710647,0.1837687045335769,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.7291272878646851,0.1472194045782089,0.6681066155433655,285.5657653808594,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4811096191406,285.563720703125,1.0,0.3345619738101959,1.0,1.0,0.0,1.0,-1.7347869873046875,1.734784483909607,2.4299099550262326e-06,1.3277242183685305,1.0,1.0,0.0,55.863651275634766,39.0,38107.55859375,-0.0,462.752197265625,1.0,282.457275390625,284.7535095214844,296.9688720703125,297.4791259765625,293.1499938964844,293.1499938964844,282.1499938964844,35544.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9710967540740967,3.971123933792114,1.0522386446609744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.74267578125,0.0,1916.8997802734373,1895.4371337890625,0.0,4300.0,0.9771686792373656,1.0,0.0,3.0,1.0,0.0
