time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082740,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8937243223190308,0.2661131620407104,0.2393915355205536,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8185200691223145,0.2022830247879028,0.1924688518047332,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8564618825912476,0.2338377386331558,0.1640945374965667,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.8068060278892517,0.1933671832084655,0.1841008365154266,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.7376883625984192,0.1470628380775451,0.6670562028884888,285.409423828125,284.95001220703125,295.33233642578125,293.14141845703125,295.3311767578125,297.4696350097656,285.3897399902344,1.0,0.331999123096466,1.0,1.0,0.0,1.0,-1.7368779182434082,1.7368754148483276,2.435593160043936e-06,1.329379916191101,1.0,1.0,0.0,53.201202392578125,39.0,39114.625,0.0,456.1573791503906,1.0,282.18927001953125,284.5566101074219,297.022216796875,297.6511535644531,293.1499938964844,293.1499938964844,282.1499938964844,35652.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977096080780029,3.977123498916626,1.0554202845014515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.9541015625,0.0,1925.600830078125,1895.4371337890625,0.0,4300.0,0.9785956740379332,1.0,0.0,3.0,1.0,0.0
18082800,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.9103600382804872,0.2676970660686493,0.2407222688198089,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.8310201168060303,0.2026803195476532,0.1927577555179596,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.8705134987831116,0.2343813329935073,0.1644118279218673,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8194859027862549,0.193666785955429,0.1842968761920929,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.748195469379425,0.1468411684036255,0.6656306982040405,285.34051513671875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4585266113281,285.3385925292969,1.0,0.3289785981178283,1.0,1.0,0.0,1.0,-1.737728476524353,1.737726092338562,2.4379341994063e-06,1.330074667930603,1.0,1.0,0.0,50.24663543701172,27.0,39200.828125,0.0,447.9334411621094,1.0,282.1537475585937,284.50860595703125,297.031494140625,297.6128234863281,293.1499938964844,293.1499938964844,281.8500061035156,35728.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981374502182007,3.981401681900024,1.0576922022664803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.21337890625,0.0,1931.82177734375,1895.4371337890625,0.0,4300.0,0.9796133041381836,1.0,0.0,3.0,1.0,0.0
18082860,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9633107781410216,0.2708282470703125,0.2433002889156341,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8698858618736267,0.2033369541168213,0.1931449025869369,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9147415161132812,0.2353165447711944,0.1648977249860763,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8567726612091064,0.1941266804933548,0.1844962388277053,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7822121977806091,0.146248459815979,0.6618128418922424,285.1210327148437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4360046386719,285.11822509765625,1.0,0.3211619853973388,1.0,1.0,0.0,1.0,-1.7375292778015137,1.737526774406433,2.43779049924342e-06,1.3302345275878906,1.0,1.0,0.0,42.91449737548828,25.0,40210.26171875,0.0,426.1249694824219,1.0,281.8564758300781,284.26934814453125,297.08465576171875,297.7300109863281,293.1499938964844,293.1499938964844,281.54998779296875,35838.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987499475479126,3.987526893615722,1.0609491027935292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.8466796875,0.0,1940.75146484375,1895.4371337890625,0.0,4300.0,0.9810701012611388,1.0,0.0,3.0,1.0,0.0
18082920,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9633107781410216,0.2708282470703125,0.2433002889156341,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.8698858618736267,0.2033369541168213,0.1931449025869369,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9147415161132812,0.2353165447711944,0.1648977249860763,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8567726612091064,0.1941266804933548,0.1844962388277053,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7822121977806091,0.146248459815979,0.6618128418922424,285.1210327148437,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4360046386719,285.11822509765625,1.0,0.3211619853973388,1.0,1.0,0.0,1.0,-1.7375292778015137,1.737526774406433,2.43779049924342e-06,1.3302345275878906,1.0,1.0,0.0,42.91449737548828,25.0,40210.26171875,0.0,426.1249694824219,1.0,281.8564758300781,284.26934814453125,297.08465576171875,297.7300109863281,293.1499938964844,293.1499938964844,281.54998779296875,35838.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987499475479126,3.987526893615722,1.0609491027935292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.8466796875,0.0,1940.75146484375,1895.4371337890625,0.0,4300.0,0.9810701012611388,1.0,0.0,3.0,1.0,0.0
18082980,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.998554527759552,0.2738446295261383,0.2412898987531662,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9108120203018188,0.2037785351276397,0.1934050768613815,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9622054696083068,0.2359977960586547,0.1652633845806121,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8959686160087585,0.1943813562393188,0.1845776289701461,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8161735534667969,0.1454914659261703,0.6576184034347534,284.9030456542969,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4143371582031,284.9026794433594,1.0,0.315163254737854,1.0,1.0,0.0,1.0,-1.7338241338729858,1.7338217496871948,2.429041614959715e-06,1.3283560276031494,0.9431527853012084,0.9431527853012084,0.0,37.58209228515625,28.0,41018.34765625,0.0,407.5221862792969,1.0,281.5557861328125,284.0406494140625,297.1335144042969,297.83502197265625,293.1499938964844,293.1499938964844,281.25,37883.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.944899559020996,3.9449269771575928,1.038401251207688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.16162109375,0.0,1901.909912109375,1895.4371337890625,0.0,4300.0,0.972283899784088,1.0,0.0,3.0,1.0,0.0
18083040,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.998554527759552,0.2738446295261383,0.2412898987531662,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9108120203018188,0.2037785351276397,0.1934050768613815,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9622054696083068,0.2359977960586547,0.1652633845806121,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8959686160087585,0.1943813562393188,0.1845776289701461,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8161735534667969,0.1454914659261703,0.6576184034347534,284.9030456542969,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4143371582031,284.9026794433594,1.0,0.315163254737854,1.0,1.0,0.0,1.0,-1.7338241338729858,1.7338217496871948,2.429041614959715e-06,1.3283560276031494,0.9431527853012084,0.9431527853012084,0.0,37.58209228515625,28.0,41018.34765625,0.0,407.5221862792969,1.0,281.5557861328125,284.0406494140625,297.1335144042969,297.83502197265625,293.1499938964844,293.1499938964844,281.25,37883.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.944899559020996,3.9449269771575928,1.038401251207688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.16162109375,0.0,1901.909912109375,1895.4371337890625,0.0,4300.0,0.972283899784088,1.0,0.0,3.0,1.0,0.0
18083100,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.90136456489563,0.2782253921031952,0.2489362359046936,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.8172417283058167,0.2038893699645996,0.1942802816629409,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8559364676475525,0.2370023727416992,0.166149228811264,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8046770691871643,0.1942268759012222,0.1853130608797073,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7314329147338867,0.1446001678705215,0.6582849621772766,284.7912292480469,284.95001220703125,295.4416809082031,293.1913146972656,295.4404296875,297.41705322265625,284.7600402832031,1.0,0.3092071712017059,1.0,1.0,0.0,1.0,-1.580779194831848,1.5807771682739258,2.0566355942719383e-06,1.2261433601379397,0.8348345756530762,0.8348345756530762,0.0,51.43901443481445,28.0,39772.15234375,0.0,401.1936645507813,1.0,281.2962646484375,283.8768920898437,297.1703796386719,297.96368408203125,293.1499938964844,293.1499938964844,281.25,43280.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806684255599976,3.806711196899414,9.66912125477393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.51416015625,0.0,1771.389892578125,1895.4371337890625,0.0,4300.0,0.9422449469566344,1.0,0.0,3.0,1.0,0.0
18083160,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8632214665412903,0.28264120221138,0.2543328106403351,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7789261341094971,0.2051008492708206,0.1955436021089553,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.8193544745445251,0.2389137893915176,0.1678686738014221,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7662688493728638,0.1952027529478073,0.186273917555809,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6952283382415771,0.1448487639427185,0.655379593372345,284.73748779296875,284.95001220703125,295.4599914550781,293.1972351074219,295.45849609375,297.42333984375,284.6139221191406,1.0,0.3033293187618255,1.0,1.0,0.0,1.0,-1.4093605279922483,1.4093588590621948,1.6505084659002025e-06,1.0765960216522217,0.7381108999252319,0.7381108999252319,0.0,59.72443008422852,25.0,35254.09765625,0.0,376.4056396484375,1.0,281.25750732421875,283.7313842773437,297.1477355957031,297.78485107421875,293.1499938964844,293.1499938964844,281.54998779296875,48085.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4962782859802246,3.496302843093872,8.156526973834843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.93701171875,0.0,1455.39697265625,1895.4371337890625,0.0,4300.0,0.881060779094696,1.0,0.0,3.0,1.0,0.0
18083220,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9810581207275392,0.2930942177772522,0.1872031688690185,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9807999730110168,0.209032192826271,0.1969570964574813,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9810581207275392,0.2443496137857437,0.1456021070480346,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9656218886375428,0.1988687366247177,0.1874713152647018,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8661779761314392,0.1466977894306183,0.6572279930114746,284.933349609375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4508972167969,284.7891845703125,1.0,0.3025689125061035,1.0,1.0,0.0,1.0,-1.6806050539016724,1.68060302734375,2.1285131879267283e-06,1.1456012725830078,0.8459981679916382,0.8459981679916382,0.0,27.48577117919922,45.0,35802.25390625,0.0,342.9017028808594,1.0,281.539794921875,283.96978759765625,297.0157775878906,297.45977783203125,293.1499938964844,293.1499938964844,281.8500061035156,36697.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4606804847717285,3.460702896118164,7.991279744601343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.26171875,0.0,1337.516357421875,1895.4371337890625,0.0,4300.0,0.8638997673988342,1.0,0.0,3.0,1.0,0.0
18083280,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9810581207275392,0.2930942177772522,0.1872031688690185,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9807999730110168,0.209032192826271,0.1969570964574813,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9810581207275392,0.2443496137857437,0.1456021070480346,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9656218886375428,0.1988687366247177,0.1874713152647018,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8661779761314392,0.1466977894306183,0.6572279930114746,284.933349609375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4508972167969,284.7891845703125,1.0,0.3025689125061035,1.0,1.0,0.0,1.0,-1.6806050539016724,1.68060302734375,2.1285131879267283e-06,1.1456012725830078,0.8459981679916382,0.8459981679916382,0.0,27.48577117919922,45.0,35802.25390625,0.0,342.9017028808594,1.0,281.539794921875,283.96978759765625,297.0157775878906,297.45977783203125,293.1499938964844,293.1499938964844,281.8500061035156,36697.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4606804847717285,3.460702896118164,7.991279744601343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.26171875,0.0,1337.516357421875,1895.4371337890625,0.0,4300.0,0.8638997673988342,1.0,0.0,3.0,1.0,0.0
18083340,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.9988672733306884,0.3045329749584198,0.2438607513904571,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9189677238464355,0.2115511000156402,0.1998455673456192,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9741395711898804,0.2484108060598373,0.1731626093387603,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.9014847278594972,0.2004018723964691,0.1896557956933975,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8163469433784485,0.1472417712211609,0.6641925573348999,285.2006225585937,284.95001220703125,295.5333251953125,293.21453857421875,295.5320739746094,297.480224609375,285.1552429199219,1.0,0.305820882320404,1.0,1.0,0.0,1.0,-1.6552196741104126,1.655217528343201,2.1849023141840007e-06,1.2348663806915283,1.0,1.0,0.0,35.43492889404297,65.0,38129.33984375,0.0,382.2828674316406,1.0,281.8403625488281,284.33123779296875,296.98565673828125,297.4557189941406,293.1499938964844,293.1499938964844,281.54998779296875,30029.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653577327728272,3.653600454330444,8.906968673727533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.02001953125,0.0,1492.435546875,1895.4371337890625,0.0,4300.0,0.9016878604888916,1.0,0.0,3.0,1.0,0.0
18083400,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.9988672733306884,0.3045329749584198,0.2438607513904571,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9189677238464355,0.2115511000156402,0.1998455673456192,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9741395711898804,0.2484108060598373,0.1731626093387603,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.9014847278594972,0.2004018723964691,0.1896557956933975,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.8163469433784485,0.1472417712211609,0.6641925573348999,285.2006225585937,284.95001220703125,295.5333251953125,293.21453857421875,295.5320739746094,297.480224609375,285.1552429199219,1.0,0.305820882320404,1.0,1.0,0.0,1.0,-1.6552196741104126,1.655217528343201,2.1849023141840007e-06,1.2348663806915283,1.0,1.0,0.0,35.43492889404297,65.0,38129.33984375,0.0,382.2828674316406,1.0,281.8403625488281,284.33123779296875,296.98565673828125,297.4557189941406,293.1499938964844,293.1499938964844,281.54998779296875,30029.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653577327728272,3.653600454330444,8.906968673727533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.02001953125,0.0,1492.435546875,1895.4371337890625,0.0,4300.0,0.9016878604888916,1.0,0.0,3.0,1.0,0.0
18083460,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.905102014541626,0.307864785194397,0.2774752378463745,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8037246465682983,0.213619977235794,0.2034018337726593,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.845399022102356,0.2507091462612152,0.1761060059070587,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7869545817375183,0.2011186778545379,0.1912734061479568,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7149184942245483,0.1482167690992355,0.6740908622741699,284.9991455078125,284.95001220703125,295.57000732421875,293.2196655273437,295.5686950683594,297.4770202636719,284.9529113769531,1.0,0.3124102354049682,1.0,1.0,0.0,1.0,-1.524798035621643,1.5247961282730105,1.903191559904372e-06,1.1639351844787598,0.9811642169952391,0.9811642169952391,0.0,57.17149353027344,53.0,37855.33984375,0.0,420.0380859375,1.0,281.5572509765625,284.0673522949219,297.0875549316406,297.6965637207031,293.1499938964844,293.1499938964844,281.25,33406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741214513778688,3.741238832473755,9.339389634988038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.77490234375,0.0,1617.1461181640625,1895.4371337890625,0.0,4300.0,0.9248443841934204,1.0,0.0,3.0,1.0,0.0
18083520,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.905102014541626,0.307864785194397,0.2774752378463745,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8037246465682983,0.213619977235794,0.2034018337726593,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.845399022102356,0.2507091462612152,0.1761060059070587,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7869545817375183,0.2011186778545379,0.1912734061479568,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7149184942245483,0.1482167690992355,0.6740908622741699,284.9991455078125,284.95001220703125,295.57000732421875,293.2196655273437,295.5686950683594,297.4770202636719,284.9529113769531,1.0,0.3124102354049682,1.0,1.0,0.0,1.0,-1.524798035621643,1.5247961282730105,1.903191559904372e-06,1.1639351844787598,0.9811642169952391,0.9811642169952391,0.0,57.17149353027344,53.0,37855.33984375,0.0,420.0380859375,1.0,281.5572509765625,284.0673522949219,297.0875549316406,297.6965637207031,293.1499938964844,293.1499938964844,281.25,33406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741214513778688,3.741238832473755,9.339389634988038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.77490234375,0.0,1617.1461181640625,1895.4371337890625,0.0,4300.0,0.9248443841934204,1.0,0.0,3.0,1.0,0.0
18083580,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.9970009326934814,0.3126362264156341,0.2317088544368744,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.941878855228424,0.2153247445821762,0.2039399147033691,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.9915088415145874,0.2519575953483581,0.1763163954019546,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.9212937355041504,0.2034871280193328,0.192629188299179,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8296380639076233,0.1487389802932739,0.669779360294342,284.7336730957031,284.95001220703125,295.6066589355469,293.22265625,295.6037902832031,297.453125,284.7917785644531,1.0,0.3207102417945862,1.0,1.0,0.0,1.0,-1.769392013549805,1.769389510154724,2.529346602386795e-06,1.3584975004196167,0.7415247559547424,0.7415247559547424,0.0,37.276611328125,71.0,40953.54296875,0.0,428.300537109375,1.0,281.2579650878906,284.0011901855469,297.1315612792969,297.72900390625,293.1499938964844,293.1499938964844,281.54998779296875,44422.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4855101108551025,3.4855339527130127,8.106361519821803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.09375,0.0,1417.928955078125,1895.4371337890625,0.0,4300.0,0.8744218945503235,1.0,0.0,3.0,1.0,0.0
18083640,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.9970009326934814,0.3126362264156341,0.2317088544368744,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.941878855228424,0.2153247445821762,0.2039399147033691,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.9915088415145874,0.2519575953483581,0.1763163954019546,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.9212937355041504,0.2034871280193328,0.192629188299179,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8296380639076233,0.1487389802932739,0.669779360294342,284.7336730957031,284.95001220703125,295.6066589355469,293.22265625,295.6037902832031,297.453125,284.7917785644531,1.0,0.3207102417945862,1.0,1.0,0.0,1.0,-1.769392013549805,1.769389510154724,2.529346602386795e-06,1.3584975004196167,0.7415247559547424,0.7415247559547424,0.0,37.276611328125,71.0,40953.54296875,0.0,428.300537109375,1.0,281.2579650878906,284.0011901855469,297.1315612792969,297.72900390625,293.1499938964844,293.1499938964844,281.54998779296875,44422.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4855101108551025,3.4855339527130127,8.106361519821803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.09375,0.0,1417.928955078125,1895.4371337890625,0.0,4300.0,0.8744218945503235,1.0,0.0,3.0,1.0,0.0
18083700,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.9990000128746032,0.3142477571964264,0.2501373887062073,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.917950451374054,0.2144381403923034,0.203890711069107,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9716964960098268,0.2502491772174835,0.1757806688547134,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8995853066444397,0.2028837352991104,0.1928635239601135,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8125870823860168,0.1481692194938659,0.6698614954948425,285.1340026855469,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.4390869140625,285.1371765136719,1.0,0.3268463611602783,1.0,1.0,0.0,1.0,-1.791394591331482,1.7913919687271118,2.5905901566147804e-06,1.3755788803100586,1.0,1.0,0.0,40.07583999633789,71.0,41826.7578125,0.0,450.1333618164063,1.0,281.4970703125,284.25408935546875,297.08551025390625,297.6730041503906,293.1499938964844,293.1499938964844,281.54998779296875,30827.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6240413188934326,3.6240642070770255,8.763539653955377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.748046875,0.0,1466.0548095703125,1895.4371337890625,0.0,4300.0,0.8981642723083496,1.0,0.0,3.0,1.0,0.0
18083760,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9990000128746032,0.3136055767536163,0.2720609307289123,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8911289572715759,0.2141922861337661,0.2036033421754837,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.943093240261078,0.2497469186782837,0.1752358824014663,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8746570348739624,0.2027698159217834,0.1927628219127655,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7898969054222107,0.1477866917848587,0.6686869859695435,285.1381530761719,284.95001220703125,295.6433410644531,293.2237243652344,295.6422119140625,297.4194641113281,285.1405334472656,1.0,0.3341068029403686,1.0,1.0,0.0,1.0,-1.8151822090148928,1.8151795864105225,2.656701781234005e-06,1.3932234048843384,1.0,1.0,0.0,43.89371490478516,74.0,42239.984375,0.0,476.806396484375,1.0,281.5419311523437,284.25030517578125,297.1155700683594,297.7960510253906,293.1499938964844,293.1499938964844,281.25,31278.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7254889011383057,3.725512981414795,9.261041782337998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.03369140625,0.0,1582.7274169921875,1895.4371337890625,0.0,4300.0,0.918675661087036,1.0,0.0,3.0,1.0,0.0
18083820,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.95294988155365,0.3108195662498474,0.2803111374378204,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8368669152259827,0.2137903422117233,0.2036441415548324,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8795684576034546,0.2492255419492721,0.1751143038272857,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8228965401649475,0.2024385929107666,0.1929233968257904,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7406640648841858,0.1465685963630676,0.6658913493156433,284.91717529296875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.37066650390625,284.912109375,1.0,0.3440592885017395,1.0,1.0,0.0,1.0,-1.8167003393173216,1.816697716712952,2.657565346453339e-06,1.3917953968048096,0.9366409778594972,0.9366409778594972,0.0,54.020469665527344,77.0,43331.37890625,0.0,510.53619384765625,1.0,281.2568359375,283.9942932128906,297.2277526855469,298.0615234375,293.1499938964844,293.1499938964844,280.95001220703125,35109.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788493633270264,3.788518905639648,9.576932598065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.30810546875,0.0,1685.8583984375,1895.4371337890625,0.0,4300.0,0.9350675344467164,1.0,0.0,3.0,1.0,0.0
18083880,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.95294988155365,0.3108195662498474,0.2803111374378204,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8368669152259827,0.2137903422117233,0.2036441415548324,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8795684576034546,0.2492255419492721,0.1751143038272857,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8228965401649475,0.2024385929107666,0.1929233968257904,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7406640648841858,0.1465685963630676,0.6658913493156433,284.91717529296875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.37066650390625,284.912109375,1.0,0.3440592885017395,1.0,1.0,0.0,1.0,-1.8167003393173216,1.816697716712952,2.657565346453339e-06,1.3917953968048096,0.9366409778594972,0.9366409778594972,0.0,54.020469665527344,77.0,43331.37890625,0.0,510.53619384765625,1.0,281.2568359375,283.9942932128906,297.2277526855469,298.0615234375,293.1499938964844,293.1499938964844,280.95001220703125,35109.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788493633270264,3.788518905639648,9.576932598065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.30810546875,0.0,1685.8583984375,1895.4371337890625,0.0,4300.0,0.9350675344467164,1.0,0.0,3.0,1.0,0.0
18083940,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9144175052642822,0.311801552772522,0.2808798253536224,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8081451654434204,0.2133862525224685,0.203510046005249,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8479213714599609,0.2488385885953903,0.1749988496303558,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.793303906917572,0.2019912153482437,0.1927712559700012,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7139495611190796,0.1451593786478042,0.6609049439430237,284.8400573730469,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3453063964844,284.8532409667969,1.0,0.3515014946460724,1.0,1.0,0.0,1.0,-1.8160711526870728,1.8160685300827024,2.65163544099778e-06,1.388178467750549,0.8032674193382263,0.8032674193382263,0.0,61.81121063232422,65.0,43289.44921875,0.0,532.7658081054688,1.0,280.958251953125,283.9498291015625,297.259033203125,298.1044006347656,293.1499938964844,293.1499938964844,281.25,44345.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447871923446656,3.4478955268859863,7.932234780128056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6435546875,0.0,1378.6895751953125,1895.4371337890625,0.0,4300.0,0.8683870434761047,1.0,0.0,3.0,1.0,0.0
18084000,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9144175052642822,0.311801552772522,0.2808798253536224,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8081451654434204,0.2133862525224685,0.203510046005249,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8479213714599609,0.2488385885953903,0.1749988496303558,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.793303906917572,0.2019912153482437,0.1927712559700012,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7139495611190796,0.1451593786478042,0.6609049439430237,284.8400573730469,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3453063964844,284.8532409667969,1.0,0.3515014946460724,1.0,1.0,0.0,1.0,-1.8160711526870728,1.8160685300827024,2.65163544099778e-06,1.388178467750549,0.8032674193382263,0.8032674193382263,0.0,61.81121063232422,65.0,43289.44921875,0.0,532.7658081054688,1.0,280.958251953125,283.9498291015625,297.259033203125,298.1044006347656,293.1499938964844,293.1499938964844,281.25,44345.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447871923446656,3.4478955268859863,7.932234780128056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6435546875,0.0,1378.6895751953125,1895.4371337890625,0.0,4300.0,0.8683870434761047,1.0,0.0,3.0,1.0,0.0
18084060,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9128427505493164,0.3155517280101776,0.2837860584259033,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8045791387557983,0.2139889597892761,0.2038775980472564,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8445898294448853,0.2497432380914688,0.1754416227340698,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7896369695663452,0.202463150024414,0.1930326521396637,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7090900540351868,0.144546166062355,0.6573689579963684,285.0118408203125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3404235839844,285.0086364746094,1.0,0.3522029817104339,1.0,1.0,0.0,1.0,-1.8165961503982544,1.8165935277938845,2.6506086214794777e-06,1.3866784572601318,0.9280067682266236,0.9280067682266236,0.0,62.97364044189453,53.0,42914.9296875,0.0,536.7142944335938,1.0,281.2414245605469,284.0959777832031,297.17987060546875,297.9398193359375,293.1499938964844,293.1499938964844,280.95001220703125,32973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596231460571289,3.596254348754883,8.629558010397886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.5830078125,0.0,1451.8543701171875,1895.4371337890625,0.0,4300.0,0.8909343481063843,1.0,0.0,3.0,1.0,0.0
18084120,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9128427505493164,0.3155517280101776,0.2837860584259033,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8045791387557983,0.2139889597892761,0.2038775980472564,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8445898294448853,0.2497432380914688,0.1754416227340698,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7896369695663452,0.202463150024414,0.1930326521396637,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7090900540351868,0.144546166062355,0.6573689579963684,285.0118408203125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3404235839844,285.0086364746094,1.0,0.3522029817104339,1.0,1.0,0.0,1.0,-1.8165961503982544,1.8165935277938845,2.6506086214794777e-06,1.3866784572601318,0.9280067682266236,0.9280067682266236,0.0,62.97364044189453,53.0,42914.9296875,0.0,536.7142944335938,1.0,281.2414245605469,284.0959777832031,297.17987060546875,297.9398193359375,293.1499938964844,293.1499938964844,280.95001220703125,32973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.596231460571289,3.596254348754883,8.629558010397886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.5830078125,0.0,1451.8543701171875,1895.4371337890625,0.0,4300.0,0.8909343481063843,1.0,0.0,3.0,1.0,0.0
18084180,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9317224621772766,0.3186463415622711,0.2866557240486145,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8164628744125366,0.2143707424402237,0.2042196542024612,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8569496273994446,0.2502361536026001,0.1758107244968414,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8016662001609802,0.2027208358049392,0.1932528913021087,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7180899977684021,0.1439124643802642,0.6541855931282043,284.8825378417969,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3326110839844,284.8921203613281,1.0,0.3488365113735199,1.0,1.0,0.0,1.0,-1.817342519760132,1.817339777946472,2.655921207406209e-06,1.3896723985671997,0.8130368590354919,0.8130368590354919,0.0,59.67133712768555,41.0,43184.63671875,0.0,526.9977416992188,1.0,280.9580993652344,283.98193359375,297.2358093261719,298.067626953125,293.1499938964844,293.1499938964844,281.25,41280.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4055445194244385,3.405567169189453,7.738671570223232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.33837890625,0.0,1314.6893310546875,1895.4371337890625,0.0,4300.0,0.8558142185211182,1.0,0.0,3.0,1.0,0.0
18084240,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9317224621772766,0.3186463415622711,0.2866557240486145,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8164628744125366,0.2143707424402237,0.2042196542024612,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8569496273994446,0.2502361536026001,0.1758107244968414,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8016662001609802,0.2027208358049392,0.1932528913021087,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7180899977684021,0.1439124643802642,0.6541855931282043,284.8825378417969,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3326110839844,284.8921203613281,1.0,0.3488365113735199,1.0,1.0,0.0,1.0,-1.817342519760132,1.817339777946472,2.655921207406209e-06,1.3896723985671997,0.8130368590354919,0.8130368590354919,0.0,59.67133712768555,41.0,43184.63671875,0.0,526.9977416992188,1.0,280.9580993652344,283.98193359375,297.2358093261719,298.067626953125,293.1499938964844,293.1499938964844,281.25,41280.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4055445194244385,3.405567169189453,7.738671570223232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.33837890625,0.0,1314.6893310546875,1895.4371337890625,0.0,4300.0,0.8558142185211182,1.0,0.0,3.0,1.0,0.0
18084300,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9474321007728576,0.3206223547458648,0.2880638241767883,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8265901207923889,0.2147401571273803,0.204332023859024,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8682595491409302,0.2507181167602539,0.1759431958198547,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8122630715370178,0.2030176520347595,0.1933032721281051,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7262586951255798,0.1437343657016754,0.6524129509925842,285.0263671875,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.3314819335937,285.038330078125,1.0,0.3460130393505096,1.0,1.0,0.0,1.0,-1.8172577619552608,1.8172551393508911,2.6579566565487767e-06,1.3913259506225586,0.9087582230567932,0.9087582230567932,0.0,56.89326095581055,41.0,42696.6875,0.0,518.3466796875,1.0,281.1962280273437,284.1298828125,297.1750183105469,297.874267578125,293.1499938964844,293.1499938964844,281.25,34208.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4676804542541504,3.467702388763428,8.023639566090424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.138671875,0.0,1326.894775390625,1895.4371337890625,0.0,4300.0,0.8659901022911072,1.0,0.0,3.0,1.0,0.0
18084360,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9679951667785645,0.3227920532226562,0.2898316085338592,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8412173986434937,0.2152445465326309,0.2046247571706771,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8850300312042236,0.2513531744480133,0.1762503683567047,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8266914486885071,0.2034444361925125,0.1935239285230636,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7382477521896362,0.1436810791492462,0.6512901782989502,285.031005859375,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3323669433594,285.02667236328125,1.0,0.3426838219165802,1.0,1.0,0.0,1.0,-1.8190172910690308,1.8190146684646609,2.6656089175958182e-06,1.3946808576583862,0.9410650730133056,0.9410650730133056,0.0,53.3634147644043,29.0,42889.23828125,0.0,508.5820007324219,1.0,281.2413024902344,284.10595703125,297.1667785644531,297.92291259765625,293.1499938964844,293.1499938964844,280.95001220703125,31908.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58286714553833,3.5828897953033447,8.56553867834009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.40576171875,0.0,1429.7041015625,1895.4371337890625,0.0,4300.0,0.8871579766273499,1.0,0.0,3.0,1.0,0.0
18084420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9984259605407716,0.3251078128814697,0.2919812500476837,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8698735237121582,0.2156117558479309,0.2049029171466827,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9179004430770874,0.2517614960670471,0.1765282154083252,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8538669943809509,0.2037205398082733,0.1937074363231659,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7618988156318665,0.1433820277452469,0.6493608951568604,284.8533020019531,284.95001220703125,295.8531188964844,293.2009582519531,295.8519897460937,297.3279724121094,284.8554382324219,1.0,0.3370701670646667,1.0,1.0,0.0,1.0,-1.8200088739395144,1.820006251335144,2.6718191747932e-06,1.3979910612106323,0.815643846988678,0.815643846988678,0.0,47.70301055908203,29.0,43364.58984375,0.0,491.7387390136719,1.0,280.9717712402344,283.9302673339844,297.2316589355469,298.0997619628906,293.1499938964844,293.1499938964844,280.95001220703125,39998.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4956181049346924,3.495641231536865,8.153446628966776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.38330078125,0.0,1396.746826171875,1895.4371337890625,0.0,4300.0,0.8717636466026306,1.0,0.0,3.0,1.0,0.0
18084480,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.3262625336647033,0.2870658040046692,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.876903235912323,0.2156930118799209,0.2049408107995987,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9264254570007324,0.2518504559993744,0.1765575557947158,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8605204820632935,0.2037684470415115,0.1937143355607986,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7675597071647644,0.1432156562805175,0.6484464406967163,284.87701416015625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3262634277344,284.88330078125,1.0,0.3343701660633087,1.0,1.0,0.0,1.0,-1.8107998371124268,1.8107972145080569,2.646850589371752e-06,1.3917871713638306,0.8155860900878906,0.8155860900878906,0.0,46.33755111694336,25.0,43096.421875,0.0,482.19281005859375,1.0,280.9583740234375,283.96343994140625,297.2256774902344,298.0591735839844,293.1499938964844,293.1499938964844,281.25,40764.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.422917127609253,3.4229400157928467,7.817827736289473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.27099609375,0.0,1328.3262939453125,1895.4371337890625,0.0,4300.0,0.8587788343429565,1.0,0.0,3.0,1.0,0.0
18084540,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.3354169726371765,0.2631767392158508,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9040225744247437,0.2164633274078369,0.2053815722465515,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9580861330032348,0.252799242734909,0.1769784390926361,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8865312933921814,0.2043949514627456,0.1940259784460067,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7896519303321838,0.1430494636297226,0.6463391184806824,284.9990234375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.34771728515625,284.9934997558594,1.0,0.3262068033218384,1.0,1.0,0.0,1.0,-1.7834742069244385,1.7834715843200684,2.5693441330076894e-06,1.3701237440109253,0.913469135761261,0.913469135761261,0.0,41.8203125,43.0,42153.9765625,0.0,450.5452575683594,1.0,281.2406921386719,284.076416015625,297.14581298828125,297.8726806640625,293.1499938964844,293.1499938964844,280.95001220703125,32982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5571796894073486,3.557202339172364,8.443158208137902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.92041015625,0.0,1410.3260498046875,1895.4371337890625,0.0,4300.0,0.8819126486778259,1.0,0.0,3.0,1.0,0.0
18084600,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.3354169726371765,0.2631767392158508,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9040225744247437,0.2164633274078369,0.2053815722465515,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9580861330032348,0.252799242734909,0.1769784390926361,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8865312933921814,0.2043949514627456,0.1940259784460067,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7896519303321838,0.1430494636297226,0.6463391184806824,284.9990234375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.34771728515625,284.9934997558594,1.0,0.3262068033218384,1.0,1.0,0.0,1.0,-1.7834742069244385,1.7834715843200684,2.5693441330076894e-06,1.3701237440109253,0.913469135761261,0.913469135761261,0.0,41.8203125,43.0,42153.9765625,0.0,450.5452575683594,1.0,281.2406921386719,284.076416015625,297.14581298828125,297.8726806640625,293.1499938964844,293.1499938964844,280.95001220703125,32982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5571796894073486,3.557202339172364,8.443158208137902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.92041015625,0.0,1410.3260498046875,1895.4371337890625,0.0,4300.0,0.8819126486778259,1.0,0.0,3.0,1.0,0.0
