time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084660,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.3445837497711181,0.2629737854003906,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.905049443244934,0.2168786525726318,0.2058895379304886,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9591364860534668,0.2532306909561157,0.1773949265480041,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8873680233955383,0.2046892046928405,0.1944133639335632,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7895577549934387,0.142838716506958,0.6456227898597717,284.8849182128906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.37158203125,284.8969421386719,1.0,0.3270069360733032,1.0,1.0,0.0,1.0,-1.783919095993042,1.783916473388672,2.569417347331182e-06,1.3695708513259888,0.800351619720459,0.800351619720459,0.0,41.773216247558594,61.0,42245.71484375,0.0,450.6827087402344,1.0,280.9586486816406,283.9896240234375,297.1844787597656,297.95904541015625,293.1499938964844,293.1499938964844,281.25,41801.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.322805166244507,3.322827100753784,7.367210059783247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.94921875,0.0,1238.219482421875,1895.4371337890625,0.0,4300.0,0.8387330174446106,1.0,0.0,3.0,1.0,0.0
18084720,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.3445837497711181,0.2629737854003906,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.905049443244934,0.2168786525726318,0.2058895379304886,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9591364860534668,0.2532306909561157,0.1773949265480041,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8873680233955383,0.2046892046928405,0.1944133639335632,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7895577549934387,0.142838716506958,0.6456227898597717,284.8849182128906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.37158203125,284.8969421386719,1.0,0.3270069360733032,1.0,1.0,0.0,1.0,-1.783919095993042,1.783916473388672,2.569417347331182e-06,1.3695708513259888,0.800351619720459,0.800351619720459,0.0,41.773216247558594,61.0,42245.71484375,0.0,450.6827087402344,1.0,280.9586486816406,283.9896240234375,297.1844787597656,297.95904541015625,293.1499938964844,293.1499938964844,281.25,41801.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.322805166244507,3.322827100753784,7.367210059783247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.94921875,0.0,1238.219482421875,1895.4371337890625,0.0,4300.0,0.8387330174446106,1.0,0.0,3.0,1.0,0.0
18084780,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.34954434633255,0.2822466492652893,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8845716714859009,0.2177921682596206,0.2067197263240814,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9357097744941713,0.2543270289897918,0.178103893995285,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8674393892288208,0.2054542750120163,0.1951113790273666,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7710264921188354,0.142924502491951,0.6461795568466187,285.04638671875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3769226074219,285.0437316894531,1.0,0.3347205519676208,1.0,1.0,0.0,1.0,-1.8103994131088257,1.810396671295166,2.642480922077084e-06,1.3890345096588137,0.9421202540397644,0.9421202540397644,0.0,45.44425582885742,79.0,42471.16796875,0.0,478.53424072265625,1.0,281.2406311035156,284.1148986816406,297.11627197265625,297.8352355957031,293.1499938964844,293.1499938964844,280.95001220703125,31186.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5350918769836426,3.535114049911499,8.338629982063139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.7744140625,0.0,1374.1673583984375,1895.4371337890625,0.0,4300.0,0.8759622573852539,1.0,0.0,3.0,1.0,0.0
18084840,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.34954434633255,0.2822466492652893,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8845716714859009,0.2177921682596206,0.2067197263240814,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9357097744941713,0.2543270289897918,0.178103893995285,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8674393892288208,0.2054542750120163,0.1951113790273666,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7710264921188354,0.142924502491951,0.6461795568466187,285.04638671875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3769226074219,285.0437316894531,1.0,0.3347205519676208,1.0,1.0,0.0,1.0,-1.8103994131088257,1.810396671295166,2.642480922077084e-06,1.3890345096588137,0.9421202540397644,0.9421202540397644,0.0,45.44425582885742,79.0,42471.16796875,0.0,478.53424072265625,1.0,281.2406311035156,284.1148986816406,297.11627197265625,297.8352355957031,293.1499938964844,293.1499938964844,280.95001220703125,31186.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5350918769836426,3.535114049911499,8.338629982063139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.7744140625,0.0,1374.1673583984375,1895.4371337890625,0.0,4300.0,0.8759622573852539,1.0,0.0,3.0,1.0,0.0
18084900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.3496336638927459,0.2973888516426086,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8697681427001953,0.2181072980165481,0.2072311490774154,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9177563786506652,0.2546571791172027,0.1785255521535873,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8532668948173523,0.205704852938652,0.1955553889274597,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7579412460327148,0.1428177505731582,0.6466548442840576,284.9093933105469,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.36676025390625,284.89422607421875,1.0,0.3406988978385925,1.0,1.0,0.0,1.0,-1.8308027982711792,1.8308000564575195,2.701609901123448e-06,1.4055219888687134,0.8640247583389282,0.8640247583389282,0.0,48.52898788452149,79.0,43604.59765625,0.0,501.313720703125,1.0,280.9996337890625,283.94207763671875,297.1795959472656,298.0625305175781,293.1499938964844,293.1499938964844,280.95001220703125,34751.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5582921504974365,3.5583152770996094,8.448440098618448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.28369140625,0.0,1424.4051513671875,1895.4371337890625,0.0,4300.0,0.881690502166748,1.0,0.0,3.0,1.0,0.0
18084960,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.997571051120758,0.3480086028575897,0.3140862584114074,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8517962098121643,0.2182399332523346,0.2075583040714264,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8969386219978333,0.2547546625137329,0.1787520200014114,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8361917734146118,0.2057814002037048,0.1958273202180862,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7422260642051697,0.1425056904554367,0.646319568157196,284.910400390625,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3465576171875,284.918701171875,1.0,0.3477517962455749,1.0,1.0,0.0,1.0,-1.8524842262268064,1.8524813652038568,2.76448326985701e-06,1.422446370124817,0.8464583158493042,0.8464583158493042,0.0,52.66475296020508,82.0,43762.0703125,0.0,528.4495849609375,1.0,280.9583435058594,283.969970703125,297.1938171386719,298.03973388671875,293.1499938964844,293.1499938964844,281.25,38165.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4673056602478027,3.4673283100128174,8.021905841815169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.6787109375,0.0,1354.646484375,1895.4371337890625,0.0,4300.0,0.8665620684623718,1.0,0.0,3.0,1.0,0.0
18085020,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9549570083618164,0.3484664261341095,0.3135952055454254,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8154168725013733,0.218868002295494,0.2084394544363021,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.855810821056366,0.2554710507392883,0.1794368624687194,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7996383309364319,0.2062715888023376,0.1965848803520202,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7091862559318542,0.1419789940118789,0.6456100940704346,285.0477294921875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3250427246094,285.04302978515625,1.0,0.3570242822170257,1.0,1.0,0.0,1.0,-1.8528146743774407,1.8528119325637813,2.7663857053994434e-06,1.4233927726745603,0.9800729751586914,0.9800729751586914,0.0,62.567420959472656,85.0,43447.6953125,0.0,560.2035522460938,1.0,281.2421569824219,284.08331298828125,297.1415100097656,297.9286804199219,293.1499938964844,293.1499938964844,280.95001220703125,31227.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660637378692627,3.660660743713379,8.941424312070012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.5859375,0.0,1509.2215576171875,1895.4371337890625,0.0,4300.0,0.9041531682014464,1.0,0.0,3.0,1.0,0.0
18085080,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9549570083618164,0.3484664261341095,0.3135952055454254,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8154168725013733,0.218868002295494,0.2084394544363021,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.855810821056366,0.2554710507392883,0.1794368624687194,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7996383309364319,0.2062715888023376,0.1965848803520202,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7091862559318542,0.1419789940118789,0.6456100940704346,285.0477294921875,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3250427246094,285.04302978515625,1.0,0.3570242822170257,1.0,1.0,0.0,1.0,-1.8528146743774407,1.8528119325637813,2.7663857053994434e-06,1.4233927726745603,0.9800729751586914,0.9800729751586914,0.0,62.567420959472656,85.0,43447.6953125,0.0,560.2035522460938,1.0,281.2421569824219,284.08331298828125,297.1415100097656,297.9286804199219,293.1499938964844,293.1499938964844,280.95001220703125,31227.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660637378692627,3.660660743713379,8.941424312070012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.5859375,0.0,1509.2215576171875,1895.4371337890625,0.0,4300.0,0.9041531682014464,1.0,0.0,3.0,1.0,0.0
18085140,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9269322752952576,0.3505061864852905,0.3156905770301819,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7930997014045715,0.2189688831567764,0.2090137600898742,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8334767818450928,0.2554599344730377,0.1798261404037475,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7772675156593323,0.2062644809484481,0.1970477998256683,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6874223351478577,0.1411505192518234,0.6438387036323547,284.86798095703125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.31451416015625,284.875,1.0,0.3642871975898742,1.0,1.0,0.0,1.0,-1.854920744895935,1.8549178838729856,2.774074800981907e-06,1.4261609315872192,0.8408947587013245,0.8408947587013245,0.0,70.03104400634766,73.0,43942.33984375,0.0,585.23876953125,1.0,280.9572448730469,283.910888671875,297.20703125,298.0843811035156,293.1499938964844,293.1499938964844,281.25,39920.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5483086109161377,3.548332452774048,8.401098057220224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.83203125,0.0,1451.462890625,1895.4371337890625,0.0,4300.0,0.8852967619895935,1.0,0.0,3.0,1.0,0.0
18085200,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9269322752952576,0.3505061864852905,0.3156905770301819,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7930997014045715,0.2189688831567764,0.2090137600898742,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8334767818450928,0.2554599344730377,0.1798261404037475,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7772675156593323,0.2062644809484481,0.1970477998256683,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6874223351478577,0.1411505192518234,0.6438387036323547,284.86798095703125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.31451416015625,284.875,1.0,0.3642871975898742,1.0,1.0,0.0,1.0,-1.854920744895935,1.8549178838729856,2.774074800981907e-06,1.4261609315872192,0.8408947587013245,0.8408947587013245,0.0,70.03104400634766,73.0,43942.33984375,0.0,585.23876953125,1.0,280.9572448730469,283.910888671875,297.20703125,298.0843811035156,293.1499938964844,293.1499938964844,281.25,39920.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5483086109161377,3.548332452774048,8.401098057220224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.83203125,0.0,1451.462890625,1895.4371337890625,0.0,4300.0,0.8852967619895935,1.0,0.0,3.0,1.0,0.0
18085260,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9260804057121276,0.3541802167892456,0.3185893595218658,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7904349565505981,0.2194881439208984,0.2093680053949356,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8308706879615784,0.2560342848300934,0.1800849735736847,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.774557888507843,0.2066496908664703,0.1972850710153579,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6835698485374451,0.1406400650739669,0.6410910487174988,285.0324401855469,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3153991699219,285.028564453125,1.0,0.3649387955665588,1.0,1.0,0.0,1.0,-1.856119394302368,1.8561166524887085,2.774703489194508e-06,1.4249871969223022,0.9745084643363952,0.9745084643363952,0.0,71.09132385253906,61.0,43508.14453125,0.0,589.4403686523438,1.0,281.24249267578125,284.05816650390625,297.1357116699219,297.9304504394531,293.1499938964844,293.1499938964844,280.95001220703125,32116.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697650909423828,3.697674512863159,9.123155564338958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.44140625,0.0,1557.394775390625,1895.4371337890625,0.0,4300.0,0.9131123423576356,1.0,0.0,3.0,1.0,0.0
18085320,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9260804057121276,0.3541802167892456,0.3185893595218658,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7904349565505981,0.2194881439208984,0.2093680053949356,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8308706879615784,0.2560342848300934,0.1800849735736847,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.774557888507843,0.2066496908664703,0.1972850710153579,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6835698485374451,0.1406400650739669,0.6410910487174988,285.0324401855469,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3153991699219,285.028564453125,1.0,0.3649387955665588,1.0,1.0,0.0,1.0,-1.856119394302368,1.8561166524887085,2.774703489194508e-06,1.4249871969223022,0.9745084643363952,0.9745084643363952,0.0,71.09132385253906,61.0,43508.14453125,0.0,589.4403686523438,1.0,281.24249267578125,284.05816650390625,297.1357116699219,297.9304504394531,293.1499938964844,293.1499938964844,280.95001220703125,32116.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697650909423828,3.697674512863159,9.123155564338958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.44140625,0.0,1557.394775390625,1895.4371337890625,0.0,4300.0,0.9131123423576356,1.0,0.0,3.0,1.0,0.0
18085380,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.941512644290924,0.3569368422031402,0.3212472200393677,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8000491857528687,0.2196370363235473,0.2095409929752349,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8399827480316162,0.2560645639896393,0.1801720112562179,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7837648391723633,0.2066888809204101,0.1973457038402557,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6907774209976196,0.1399613916873932,0.6379155516624451,284.8659973144531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3110046386719,284.87359619140625,1.0,0.3615302741527557,1.0,1.0,0.0,1.0,-1.85588538646698,1.8558826446533203,2.768798594843247e-06,1.4209699630737305,0.8381268978118896,0.8381268978118896,0.0,67.76658630371094,49.0,43909.55859375,0.0,578.766845703125,1.0,280.95709228515625,283.90106201171875,297.1957092285156,298.0723876953125,293.1499938964844,293.1499938964844,281.25,40580.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55676531791687,3.55678939819336,8.441190857411129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.4619140625,0.0,1465.2904052734375,1895.4371337890625,0.0,4300.0,0.887826144695282,1.0,0.0,3.0,1.0,0.0
18085440,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.941512644290924,0.3569368422031402,0.3212472200393677,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8000491857528687,0.2196370363235473,0.2095409929752349,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8399827480316162,0.2560645639896393,0.1801720112562179,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7837648391723633,0.2066888809204101,0.1973457038402557,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6907774209976196,0.1399613916873932,0.6379155516624451,284.8659973144531,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3110046386719,284.87359619140625,1.0,0.3615302741527557,1.0,1.0,0.0,1.0,-1.85588538646698,1.8558826446533203,2.768798594843247e-06,1.4209699630737305,0.8381268978118896,0.8381268978118896,0.0,67.76658630371094,49.0,43909.55859375,0.0,578.766845703125,1.0,280.95709228515625,283.90106201171875,297.1957092285156,298.0723876953125,293.1499938964844,293.1499938964844,281.25,40580.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55676531791687,3.55678939819336,8.441190857411129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.4619140625,0.0,1465.2904052734375,1895.4371337890625,0.0,4300.0,0.887826144695282,1.0,0.0,3.0,1.0,0.0
18085500,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.953756868839264,0.3587748110294342,0.3224886357784271,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8084812760353088,0.219868779182434,0.209521859884262,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8481965065002441,0.2562985122203827,0.1801260709762573,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7920029163360596,0.2068558633327484,0.1972729712724685,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6976325511932373,0.1397248357534408,0.6359257698059082,285.01953125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3115234375,285.0326843261719,1.0,0.3586795330047607,1.0,1.0,0.0,1.0,-1.8548178672790527,1.854815125465393,2.763429620245006e-06,1.41847825050354,0.935738444328308,0.935738444328308,0.0,64.99823760986328,49.0,43292.0390625,0.0,569.272216796875,1.0,281.19970703125,284.06610107421875,297.13262939453125,297.86895751953125,293.1499938964844,293.1499938964844,281.25,34559.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.597021102905273,3.5970442295074463,8.633348329567525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.20849609375,0.0,1464.402587890625,1895.4371337890625,0.0,4300.0,0.8950281143188477,1.0,0.0,3.0,1.0,0.0
18085560,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.969983696937561,0.3608922660350799,0.324184238910675,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8201636075973511,0.2202715128660202,0.2097072899341583,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8606058359146118,0.2567384243011474,0.1802838742733001,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8041470646858215,0.207186073064804,0.1973921656608581,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7079755663871765,0.1396292150020599,0.6345950365066528,285.0322570800781,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3146057128906,285.0286865234375,1.0,0.3553343117237091,1.0,1.0,0.0,1.0,-1.855809092521668,1.855806350708008,2.76469882010133e-06,1.418054461479187,0.9726225137710572,0.9726225137710572,0.0,61.44122695922852,37.0,43450.72265625,0.0,558.7277221679688,1.0,281.242431640625,284.05059814453125,297.1228332519531,297.9142761230469,293.1499938964844,293.1499938964844,280.95001220703125,32301.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702091693878174,3.702115535736084,9.145082913164516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.36962890625,0.0,1563.83447265625,1895.4371337890625,0.0,4300.0,0.9143239259719848,1.0,0.0,3.0,1.0,0.0
18085620,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.3638492822647095,0.3240177631378174,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8490297198295593,0.2205237448215484,0.2098082602024078,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8931711912155151,0.2568428814411163,0.180299311876297,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8328099250793457,0.2073255330324173,0.1973779499530792,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7320735454559326,0.1391022652387619,0.631309449672699,284.8672790527344,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3111572265625,284.8741455078125,1.0,0.3472191095352173,1.0,1.0,0.0,1.0,-1.8522717952728271,1.852269053459168,2.754261004156433e-06,1.415202260017395,0.8378499746322632,0.8378499746322632,0.0,53.71989440917969,25.0,43810.58203125,0.0,531.7844848632812,1.0,280.95709228515625,283.8941345214844,297.1831970214844,298.0553283691406,293.1499938964844,293.1499938964844,281.25,40647.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5584754943847656,3.558499336242676,8.449310371361207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.43798828125,0.0,1467.6107177734375,1895.4371337890625,0.0,4300.0,0.8882567286491394,1.0,0.0,3.0,1.0,0.0
18085680,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.3638492822647095,0.3240177631378174,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8490297198295593,0.2205237448215484,0.2098082602024078,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8931711912155151,0.2568428814411163,0.180299311876297,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8328099250793457,0.2073255330324173,0.1973779499530792,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7320735454559326,0.1391022652387619,0.631309449672699,284.8672790527344,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3111572265625,284.8741455078125,1.0,0.3472191095352173,1.0,1.0,0.0,1.0,-1.8522717952728271,1.852269053459168,2.754261004156433e-06,1.415202260017395,0.8378499746322632,0.8378499746322632,0.0,53.71989440917969,25.0,43810.58203125,0.0,531.7844848632812,1.0,280.95709228515625,283.8941345214844,297.1831970214844,298.0553283691406,293.1499938964844,293.1499938964844,281.25,40647.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5584754943847656,3.558499336242676,8.449310371361207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.43798828125,0.0,1467.6107177734375,1895.4371337890625,0.0,4300.0,0.8882567286491394,1.0,0.0,3.0,1.0,0.0
18085740,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9964351058006288,0.373896449804306,0.3345097005367279,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8372309803962708,0.221962496638298,0.2103718817234039,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8796185255050659,0.2584216296672821,0.1806788444519043,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8213440775871277,0.2086266577243805,0.1978198438882827,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.721064567565918,0.1387049406766891,0.6299664378166199,284.9686279296875,284.95001220703125,296.26666259765625,293.1185913085937,296.2654724121094,297.35162353515625,284.9246520996094,1.0,0.3335349559783935,1.0,1.0,0.0,1.0,-1.7307573556900024,1.730754852294922,2.407992042208207e-06,1.3156986236572266,0.9132165908813475,0.9132165908813475,0.0,53.929813385009766,25.0,41127.2421875,0.0,489.6937255859375,1.0,281.241943359375,283.9498596191406,297.09716796875,297.8323669433594,293.1499938964844,293.1499938964844,280.95001220703125,33604.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534299850463854,3.6534535884857178,8.906249604478944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.51611328125,0.0,1519.045166015625,1895.4371337890625,0.0,4300.0,0.904368221759796,1.0,0.0,3.0,1.0,0.0
18085800,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9964351058006288,0.373896449804306,0.3345097005367279,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8372309803962708,0.221962496638298,0.2103718817234039,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8796185255050659,0.2584216296672821,0.1806788444519043,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8213440775871277,0.2086266577243805,0.1978198438882827,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.721064567565918,0.1387049406766891,0.6299664378166199,284.9686279296875,284.95001220703125,296.26666259765625,293.1185913085937,296.2654724121094,297.35162353515625,284.9246520996094,1.0,0.3335349559783935,1.0,1.0,0.0,1.0,-1.7307573556900024,1.730754852294922,2.407992042208207e-06,1.3156986236572266,0.9132165908813475,0.9132165908813475,0.0,53.929813385009766,25.0,41127.2421875,0.0,489.6937255859375,1.0,281.241943359375,283.9498596191406,297.09716796875,297.8323669433594,293.1499938964844,293.1499938964844,280.95001220703125,33604.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534299850463854,3.6534535884857178,8.906249604478944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.51611328125,0.0,1519.045166015625,1895.4371337890625,0.0,4300.0,0.904368221759796,1.0,0.0,3.0,1.0,0.0
18085860,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.3864853978157043,0.2681925892829895,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.906268835067749,0.2218394577503204,0.210746169090271,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.95908385515213,0.2579500675201416,0.1808652132749557,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8871203660964966,0.2083950489759445,0.1980860382318496,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7765740752220154,0.1387062966823578,0.6271628737449646,284.8626708984375,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3915405273437,284.8715209960937,1.0,0.3267862498760223,1.0,1.0,0.0,1.0,-1.782453536987305,1.7824509143829346,2.5621163786127e-06,1.3659553527832031,0.7956773638725281,0.7956773638725281,0.0,42.48615264892578,43.0,42103.91796875,0.0,451.937255859375,1.0,280.9580383300781,283.9195556640625,297.13116455078125,297.9094543457031,293.1499938964844,293.1499938964844,281.25,42892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3878402709960938,3.3878631591796875,7.658419463041355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.33056640625,0.0,1308.463623046875,1895.4371337890625,0.0,4300.0,0.852840781211853,1.0,0.0,3.0,1.0,0.0
18085920,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.3864853978157043,0.2681925892829895,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.906268835067749,0.2218394577503204,0.210746169090271,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.95908385515213,0.2579500675201416,0.1808652132749557,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8871203660964966,0.2083950489759445,0.1980860382318496,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7765740752220154,0.1387062966823578,0.6271628737449646,284.8626708984375,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3915405273437,284.8715209960937,1.0,0.3267862498760223,1.0,1.0,0.0,1.0,-1.782453536987305,1.7824509143829346,2.5621163786127e-06,1.3659553527832031,0.7956773638725281,0.7956773638725281,0.0,42.48615264892578,43.0,42103.91796875,0.0,451.937255859375,1.0,280.9580383300781,283.9195556640625,297.13116455078125,297.9094543457031,293.1499938964844,293.1499938964844,281.25,42892.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3878402709960938,3.3878631591796875,7.658419463041355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.33056640625,0.0,1308.463623046875,1895.4371337890625,0.0,4300.0,0.852840781211853,1.0,0.0,3.0,1.0,0.0
18085980,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.3984198570251465,0.2667365074157715,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9084868431091307,0.2223894596099853,0.211025208234787,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9611364006996156,0.2584550976753235,0.1809909045696258,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8889888525009155,0.2087844163179397,0.1982265263795852,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7782526016235352,0.1389821171760559,0.6277403831481934,285.0224914550781,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4381408691406,285.01910400390625,1.0,0.3272963762283325,1.0,1.0,0.0,1.0,-1.7820273637771606,1.7820247411727903,2.5638933038862888e-06,1.3679096698760986,0.9220094680786132,0.9220094680786132,0.0,42.31169509887695,61.0,41730.1171875,0.0,451.1519775390625,1.0,281.2408142089844,284.060302734375,297.0511169433594,297.7358703613281,293.1499938964844,293.1499938964844,280.95001220703125,32381.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540386915206909,3.5404093265533447,8.363629149243934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.080078125,0.0,1388.341796875,1895.4371337890625,0.0,4300.0,0.877987265586853,1.0,0.0,3.0,1.0,0.0
18086040,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.3984198570251465,0.2667365074157715,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9084868431091307,0.2223894596099853,0.211025208234787,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9611364006996156,0.2584550976753235,0.1809909045696258,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8889888525009155,0.2087844163179397,0.1982265263795852,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7782526016235352,0.1389821171760559,0.6277403831481934,285.0224914550781,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4381408691406,285.01910400390625,1.0,0.3272963762283325,1.0,1.0,0.0,1.0,-1.7820273637771606,1.7820247411727903,2.5638933038862888e-06,1.3679096698760986,0.9220094680786132,0.9220094680786132,0.0,42.31169509887695,61.0,41730.1171875,0.0,451.1519775390625,1.0,281.2408142089844,284.060302734375,297.0511169433594,297.7358703613281,293.1499938964844,293.1499938964844,280.95001220703125,32381.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540386915206909,3.5404093265533447,8.363629149243934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.080078125,0.0,1388.341796875,1895.4371337890625,0.0,4300.0,0.877987265586853,1.0,0.0,3.0,1.0,0.0
18086100,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.402216762304306,0.2736393511295318,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9008622765541076,0.2226028442382812,0.2113640755414962,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9528769850730896,0.258586972951889,0.1812161058187484,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8816582560539246,0.2089206576347351,0.1984877586364746,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7718905210494995,0.1390299946069717,0.628559947013855,284.8860778808594,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.447265625,284.8715209960937,1.0,0.3302817642688751,1.0,1.0,0.0,1.0,-1.7922847270965576,1.792282223701477,2.5936149086192017e-06,1.376673936843872,0.8361914157867432,0.8361914157867432,0.0,43.668155670166016,61.0,42585.59765625,0.0,461.6428527832031,1.0,280.9999389648437,283.89605712890625,297.1091003417969,297.9399719238281,293.1499938964844,293.1499938964844,280.95001220703125,36627.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5277371406555176,3.527760028839112,8.303968570544384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.75439453125,0.0,1405.8919677734375,1895.4371337890625,0.0,4300.0,0.8758872151374817,1.0,0.0,3.0,1.0,0.0
18086160,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.4043062627315521,0.2854548692703247,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8881514072418213,0.2226911187171936,0.2115517407655716,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9379990100860596,0.2585485875606537,0.1812735646963119,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8693153262138367,0.2089358270168304,0.1986065506935119,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7611287236213684,0.1389122903347015,0.6286839842796326,284.90289306640625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4444580078125,284.9128723144531,1.0,0.3347873389720917,1.0,1.0,0.0,1.0,-1.807052493095398,1.807049870491028,2.63582273873908e-06,1.3885765075683594,0.8235586285591125,0.8235586285591125,0.0,45.970550537109375,79.0,42550.4765625,0.0,478.0182189941406,1.0,280.9588623046875,283.9471740722656,297.1170959472656,297.8943176269531,293.1499938964844,293.1499938964844,281.25,39799.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.396028518676758,3.3960509300231934,7.695484214309545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.00390625,0.0,1294.9969482421875,1895.4371337890625,0.0,4300.0,0.8526728749275208,1.0,0.0,3.0,1.0,0.0
18086220,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9990000128746032,0.405356228351593,0.318570464849472,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8570720553398132,0.2234814763069152,0.2123630344867706,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9009368419647216,0.2592664062976837,0.1817900240421295,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8397216200828552,0.2095374315977096,0.1992513239383697,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7351793050765991,0.1388327032327652,0.6292641758918762,285.0796203613281,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.415771484375,285.0777587890625,1.0,0.3476458787918091,1.0,1.0,0.0,1.0,-1.8498711585998533,1.8498684167861936,2.758576783890021e-06,1.4216691255569458,0.9909461736679076,0.9909461736679076,0.0,52.87570190429688,97.0,43104.41015625,0.0,527.6444702148438,1.0,281.2416076660156,284.0865783691406,297.07421875,297.81866455078125,293.1499938964844,293.1499938964844,280.95001220703125,30385.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624679088592529,3.624701976776123,8.766625114731141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.08984375,0.0,1463.463134765625,1895.4371337890625,0.0,4300.0,0.8956114649772644,1.0,0.0,3.0,1.0,0.0
18086280,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9990000128746032,0.405356228351593,0.318570464849472,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8570720553398132,0.2234814763069152,0.2123630344867706,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9009368419647216,0.2592664062976837,0.1817900240421295,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8397216200828552,0.2095374315977096,0.1992513239383697,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7351793050765991,0.1388327032327652,0.6292641758918762,285.0796203613281,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.415771484375,285.0777587890625,1.0,0.3476458787918091,1.0,1.0,0.0,1.0,-1.8498711585998533,1.8498684167861936,2.758576783890021e-06,1.4216691255569458,0.9909461736679076,0.9909461736679076,0.0,52.87570190429688,97.0,43104.41015625,0.0,527.6444702148438,1.0,281.2416076660156,284.0865783691406,297.07421875,297.81866455078125,293.1499938964844,293.1499938964844,280.95001220703125,30385.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624679088592529,3.624701976776123,8.766625114731141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.08984375,0.0,1463.463134765625,1895.4371337890625,0.0,4300.0,0.8956114649772644,1.0,0.0,3.0,1.0,0.0
18086340,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.4002735018730163,0.3614210188388824,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8238928914070129,0.2237936854362487,0.2131972908973693,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.863146185874939,0.2592920064926147,0.1822570711374282,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.807096004486084,0.2096826732158661,0.1999194473028183,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7052122950553894,0.1381469815969467,0.6288130879402161,284.91815185546875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.35162353515625,284.9239807128906,1.0,0.3644107282161712,1.0,1.0,0.0,1.0,-1.9029580354690552,1.902955174446106,2.914493734351709e-06,1.4620976448059082,0.8959607481956482,0.8959607481956482,0.0,62.936180114746094,100.0,44898.984375,0.0,597.1077880859375,1.0,280.9569702148437,283.90240478515625,297.1798400878906,298.0827331542969,293.1499938964844,293.1499938964844,281.25,36264.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63907241821289,3.63909649848938,8.836386200528068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.73046875,0.0,1523.017578125,1895.4371337890625,0.0,4300.0,0.9028868675231934,1.0,0.0,3.0,1.0,0.0
18086400,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.4002735018730163,0.3614210188388824,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8238928914070129,0.2237936854362487,0.2131972908973693,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.863146185874939,0.2592920064926147,0.1822570711374282,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.807096004486084,0.2096826732158661,0.1999194473028183,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7052122950553894,0.1381469815969467,0.6288130879402161,284.91815185546875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.35162353515625,284.9239807128906,1.0,0.3644107282161712,1.0,1.0,0.0,1.0,-1.9029580354690552,1.902955174446106,2.914493734351709e-06,1.4620976448059082,0.8959607481956482,0.8959607481956482,0.0,62.936180114746094,100.0,44898.984375,0.0,597.1077880859375,1.0,280.9569702148437,283.90240478515625,297.1798400878906,298.0827331542969,293.1499938964844,293.1499938964844,281.25,36264.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63907241821289,3.63909649848938,8.836386200528068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.73046875,0.0,1523.017578125,1895.4371337890625,0.0,4300.0,0.9028868675231934,1.0,0.0,3.0,1.0,0.0
18086460,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9559401869773864,0.3989868760108948,0.3593290150165558,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.786760151386261,0.2246013134717941,0.214227482676506,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8253962397575378,0.2599067986011505,0.1828533262014389,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7696115374565125,0.2102941125631332,0.2007753849029541,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6699545979499817,0.1376593559980392,0.6281914710998535,285.0732116699219,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3139038085937,285.07177734375,1.0,0.3759270012378692,1.0,1.0,0.0,1.0,-1.9028959274291992,1.90289306640625,2.913713387897588e-06,1.4616273641586304,1.0,1.0,0.0,75.86368560791016,88.0,44459.3046875,0.0,638.8816528320312,1.0,281.2431945800781,284.0463562011719,297.146484375,297.99078369140625,293.1499938964844,293.1499938964844,280.95001220703125,32380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792098045349121,3.792122840881348,9.59516341936251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.572265625,0.0,1668.94287109375,1895.4371337890625,0.0,4300.0,0.9344301819801332,1.0,0.0,3.0,1.0,0.0
18086520,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9559401869773864,0.3989868760108948,0.3593290150165558,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.786760151386261,0.2246013134717941,0.214227482676506,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8253962397575378,0.2599067986011505,0.1828533262014389,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7696115374565125,0.2102941125631332,0.2007753849029541,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6699545979499817,0.1376593559980392,0.6281914710998535,285.0732116699219,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3139038085937,285.07177734375,1.0,0.3759270012378692,1.0,1.0,0.0,1.0,-1.9028959274291992,1.90289306640625,2.913713387897588e-06,1.4616273641586304,1.0,1.0,0.0,75.86368560791016,88.0,44459.3046875,0.0,638.8816528320312,1.0,281.2431945800781,284.0463562011719,297.146484375,297.99078369140625,293.1499938964844,293.1499938964844,280.95001220703125,32380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792098045349121,3.792122840881348,9.59516341936251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.572265625,0.0,1668.94287109375,1895.4371337890625,0.0,4300.0,0.9344301819801332,1.0,0.0,3.0,1.0,0.0
