time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086580,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9451633095741272,0.4010846614837646,0.3611509203910827,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7784525156021118,0.22545225918293,0.2152681499719619,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8169171214103699,0.2603492438793182,0.1833909600973129,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7615489959716797,0.2109699696302414,0.2016420811414718,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6616719961166382,0.1375358998775482,0.6282733678817749,284.8752136230469,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3060302734375,284.8787536621094,1.0,0.3796208500862121,1.0,1.0,0.0,1.0,-1.908122539520264,1.9081196784973145,2.9287757570273243e-06,1.4652148485183716,0.894603431224823,0.894603431224823,0.0,79.83679962158203,76.0,45351.359375,0.0,655.7160034179688,1.0,280.9559631347656,283.8394470214844,297.2307434082031,298.1855773925781,293.1499938964844,293.1499938964844,280.6499938964844,38040.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754521369934082,3.754546880722046,9.405945320395404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.18359375,0.0,1668.2955322265625,1895.4371337890625,0.0,4300.0,0.9294699430465698,1.0,0.0,3.0,1.0,0.0
18086640,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9451633095741272,0.4010846614837646,0.3611509203910827,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7784525156021118,0.22545225918293,0.2152681499719619,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8169171214103699,0.2603492438793182,0.1833909600973129,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7615489959716797,0.2109699696302414,0.2016420811414718,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6616719961166382,0.1375358998775482,0.6282733678817749,284.8752136230469,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3060302734375,284.8787536621094,1.0,0.3796208500862121,1.0,1.0,0.0,1.0,-1.908122539520264,1.9081196784973145,2.9287757570273243e-06,1.4652148485183716,0.894603431224823,0.894603431224823,0.0,79.83679962158203,76.0,45351.359375,0.0,655.7160034179688,1.0,280.9559631347656,283.8394470214844,297.2307434082031,298.1855773925781,293.1499938964844,293.1499938964844,280.6499938964844,38040.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754521369934082,3.754546880722046,9.405945320395404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.18359375,0.0,1668.2955322265625,1895.4371337890625,0.0,4300.0,0.9294699430465698,1.0,0.0,3.0,1.0,0.0
18086700,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9472315907478333,0.4023949801921844,0.3622398376464844,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.7796613574028015,0.225872203707695,0.2156414538621902,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8178004026412964,0.2605201601982116,0.1834997981786728,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.7626267671585083,0.2113047093153,0.2019353210926056,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6622653007507324,0.1375498920679092,0.6281336545944214,284.7811889648437,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3047180175781,284.7763366699219,1.0,0.3794886767864227,1.0,1.0,0.0,1.0,-1.9101930856704712,1.910190224647522,2.9348091175052105e-06,1.4666744470596311,0.7946943640708923,0.7946943640708923,0.0,79.5684585571289,76.0,45816.9296875,0.0,656.4180908203125,1.0,280.6984558105469,283.72930908203125,297.2718505859375,298.3283996582031,293.1499938964844,293.1499938964844,280.6499938964844,43537.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611028671264648,3.611053705215454,8.700719718035543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.24560546875,0.0,1546.0340576171875,1895.4371337890625,0.0,4300.0,0.8987584114074707,1.0,0.0,3.0,1.0,0.0
18086760,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9530439972877502,0.4040389955043793,0.363426923751831,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7836717367172241,0.2264190167188644,0.2160061150789261,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8213645815849304,0.2608359158039093,0.1835937201976776,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7663723230361938,0.2117586433887481,0.202218160033226,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6653129458427429,0.1376840025186538,0.6280892491340637,284.8641662597656,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3056335449219,284.8758850097656,1.0,0.3783742785453796,1.0,1.0,0.0,1.0,-1.9124541282653809,1.912451148033142,2.9414616165013285e-06,1.4683079719543457,0.8037973642349243,0.8037973642349243,0.0,78.1611328125,64.0,45441.77734375,0.0,653.5574951171875,1.0,280.658447265625,283.842041015625,297.2596740722656,298.22833251953125,293.1499938964844,293.1499938964844,280.95001220703125,43700.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.404315233230591,3.404338359832764,7.733086135885969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.42236328125,0.0,1330.3602294921875,1895.4371337890625,0.0,4300.0,0.859117865562439,1.0,0.0,3.0,1.0,0.0
18086820,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9765276312828064,0.4090989232063293,0.3673306405544281,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8022133708000183,0.2284477204084396,0.2174267172813415,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8384636640548706,0.2625845372676849,0.1844201833009719,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7841127514839172,0.213550329208374,0.2034283876419067,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.680832028388977,0.1387145519256591,0.630520761013031,285.0234680175781,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3206787109375,285.0207824707031,1.0,0.3742358088493347,1.0,1.0,0.0,1.0,-1.924207091331482,1.9242041110992432,2.9766547413601074e-06,1.4771312475204468,0.930371344089508,0.930371344089508,0.0,72.18251037597656,52.0,45358.91796875,0.0,642.9467163085938,1.0,280.9411926269531,283.9753112792969,297.1971740722656,298.0966186523437,293.1499938964844,293.1499938964844,280.6499938964844,32521.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575906991958618,3.575929641723633,8.532292667950969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.41650390625,0.0,1426.78662109375,1895.4371337890625,0.0,4300.0,0.8860726356506348,1.0,0.0,3.0,1.0,0.0
18086880,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9765276312828064,0.4090989232063293,0.3673306405544281,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8022133708000183,0.2284477204084396,0.2174267172813415,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8384636640548706,0.2625845372676849,0.1844201833009719,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7841127514839172,0.213550329208374,0.2034283876419067,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.680832028388977,0.1387145519256591,0.630520761013031,285.0234680175781,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3206787109375,285.0207824707031,1.0,0.3742358088493347,1.0,1.0,0.0,1.0,-1.924207091331482,1.9242041110992432,2.9766547413601074e-06,1.4771312475204468,0.930371344089508,0.930371344089508,0.0,72.18251037597656,52.0,45358.91796875,0.0,642.9467163085938,1.0,280.9411926269531,283.9753112792969,297.1971740722656,298.0966186523437,293.1499938964844,293.1499938964844,280.6499938964844,32521.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575906991958618,3.575929641723633,8.532292667950969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.41650390625,0.0,1426.78662109375,1895.4371337890625,0.0,4300.0,0.8860726356506348,1.0,0.0,3.0,1.0,0.0
18086940,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.4131149649620056,0.3670437037944793,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8273932337760925,0.2302598059177398,0.2189412415027618,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8640720844268799,0.2638854682445526,0.1852292567491531,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8100117444992065,0.215142473578453,0.2047300785779953,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7040566205978394,0.1397751271724701,0.6340487599372864,284.8983764648437,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3285522460937,284.9051818847656,1.0,0.368138700723648,1.0,1.0,0.0,1.0,-1.932424068450928,1.932421088218689,3.001672212121776e-06,1.4834896326065063,0.8280131220817566,0.8280131220817566,0.0,64.62615203857422,40.0,45969.796875,0.0,624.3377075195312,1.0,280.6581420898437,283.8529663085937,297.2728271484375,298.26678466796875,293.1499938964844,293.1499938964844,280.95001220703125,39837.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4350500106811523,3.435072660446167,7.873347271925013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.8583984375,0.0,1333.9400634765625,1895.4371337890625,0.0,4300.0,0.8610745072364807,1.0,0.0,3.0,1.0,0.0
18087000,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.4131149649620056,0.3670437037944793,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8273932337760925,0.2302598059177398,0.2189412415027618,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8640720844268799,0.2638854682445526,0.1852292567491531,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8100117444992065,0.215142473578453,0.2047300785779953,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7040566205978394,0.1397751271724701,0.6340487599372864,284.8983764648437,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3285522460937,284.9051818847656,1.0,0.368138700723648,1.0,1.0,0.0,1.0,-1.932424068450928,1.932421088218689,3.001672212121776e-06,1.4834896326065063,0.8280131220817566,0.8280131220817566,0.0,64.62615203857422,40.0,45969.796875,0.0,624.3377075195312,1.0,280.6581420898437,283.8529663085937,297.2728271484375,298.26678466796875,293.1499938964844,293.1499938964844,280.95001220703125,39837.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4350500106811523,3.435072660446167,7.873347271925013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.8583984375,0.0,1333.9400634765625,1895.4371337890625,0.0,4300.0,0.8610745072364807,1.0,0.0,3.0,1.0,0.0
18087060,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4232476651668548,0.3393616378307342,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8502446413040161,0.232559785246849,0.2207207679748535,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8889091610908508,0.2657540142536163,0.1862216144800186,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8322481513023376,0.2171815335750579,0.2062758952379226,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7243636250495911,0.1412599831819534,0.6389057636260986,285.0131225585937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.3695983886719,285.00738525390625,1.0,0.3591567575931549,1.0,1.0,0.0,1.0,-1.9102542400360107,1.910251259803772,2.9336565603443887e-06,1.4657748937606812,0.9324276447296144,0.9324276447296144,0.0,58.27653503417969,43.0,45264.171875,0.0,587.2035522460938,1.0,280.9413757324219,283.9564208984375,297.2178649902344,298.1251525878906,293.1499938964844,293.1499938964844,280.6499938964844,32425.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593597173690796,3.5936198234558105,8.616920013082563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.8369140625,0.0,1444.9830322265625,1895.4371337890625,0.0,4300.0,0.8897569179534912,1.0,0.0,3.0,1.0,0.0
18087120,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4232476651668548,0.3393616378307342,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8502446413040161,0.232559785246849,0.2207207679748535,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8889091610908508,0.2657540142536163,0.1862216144800186,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8322481513023376,0.2171815335750579,0.2062758952379226,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7243636250495911,0.1412599831819534,0.6389057636260986,285.0131225585937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.3695983886719,285.00738525390625,1.0,0.3591567575931549,1.0,1.0,0.0,1.0,-1.9102542400360107,1.910251259803772,2.9336565603443887e-06,1.4657748937606812,0.9324276447296144,0.9324276447296144,0.0,58.27653503417969,43.0,45264.171875,0.0,587.2035522460938,1.0,280.9413757324219,283.9564208984375,297.2178649902344,298.1251525878906,293.1499938964844,293.1499938964844,280.6499938964844,32425.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593597173690796,3.5936198234558105,8.616920013082563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.8369140625,0.0,1444.9830322265625,1895.4371337890625,0.0,4300.0,0.8897569179534912,1.0,0.0,3.0,1.0,0.0
18087180,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.436393678188324,0.3189367949962616,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8701742887496948,0.2345562279224395,0.222555786371231,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9099251627922058,0.2671002745628357,0.1871664375066757,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.850820779800415,0.2189286053180694,0.2078726440668106,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7406631112098694,0.1428242474794387,0.6452381610870361,284.88067626953125,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4297180175781,284.8901062011719,1.0,0.3539129793643951,1.0,1.0,0.0,1.0,-1.8985751867294312,1.898572325706482,2.897006197599694e-06,1.455600619316101,0.8105087876319885,0.8105087876319885,0.0,53.97719955444336,46.0,45289.72265625,0.0,564.8919067382812,1.0,280.6582336425781,283.8478698730469,297.27618408203125,298.2377624511719,293.1499938964844,293.1499938964844,280.95001220703125,41384.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386517286300659,3.3865396976470947,7.652438966943009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.17041015625,0.0,1296.6912841796875,1895.4371337890625,0.0,4300.0,0.8519338965415955,1.0,0.0,3.0,1.0,0.0
18087240,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.436393678188324,0.3189367949962616,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8701742887496948,0.2345562279224395,0.222555786371231,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9099251627922058,0.2671002745628357,0.1871664375066757,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.850820779800415,0.2189286053180694,0.2078726440668106,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7406631112098694,0.1428242474794387,0.6452381610870361,284.88067626953125,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.4297180175781,284.8901062011719,1.0,0.3539129793643951,1.0,1.0,0.0,1.0,-1.8985751867294312,1.898572325706482,2.897006197599694e-06,1.455600619316101,0.8105087876319885,0.8105087876319885,0.0,53.97719955444336,46.0,45289.72265625,0.0,564.8919067382812,1.0,280.6582336425781,283.8478698730469,297.27618408203125,298.2377624511719,293.1499938964844,293.1499938964844,280.95001220703125,41384.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.386517286300659,3.3865396976470947,7.652438966943009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.17041015625,0.0,1296.6912841796875,1895.4371337890625,0.0,4300.0,0.8519338965415955,1.0,0.0,3.0,1.0,0.0
18087300,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.4434468448162079,0.3113441467285156,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8785777688026428,0.2358022034168243,0.2235264778137207,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9191954731941224,0.2680728137493133,0.1876650154590606,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8586539030075073,0.2200272530317306,0.2087161093950271,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7476414442062378,0.14381805062294,0.6488975882530212,285.0202941894531,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.4619140625,285.0306091308594,1.0,0.3523280322551727,1.0,1.0,0.0,1.0,-1.8966248035430908,1.8966219425201416,2.8909653337905183e-06,1.4539397954940796,0.9024397134780884,0.9024397134780884,0.0,52.50801086425781,46.0,44805.48046875,0.0,558.76611328125,1.0,280.895751953125,283.9908752441406,297.218994140625,298.0458068847656,293.1499938964844,293.1499938964844,280.95001220703125,34282.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.450287342071533,3.4503092765808105,7.943352215988853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.18701171875,0.0,1309.9754638671875,1895.4371337890625,0.0,4300.0,0.8620981574058533,1.0,0.0,3.0,1.0,0.0
18087360,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.450620174407959,0.3045739233493805,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8868468999862671,0.2372075617313385,0.2247541546821594,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9284784197807312,0.2692204713821411,0.188392773270607,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8664092421531677,0.221273273229599,0.2097978740930557,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.754664957523346,0.1449602842330932,0.6535319685935974,285.0201110839844,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.4943542480469,285.0165710449219,1.0,0.3513809442520141,1.0,1.0,0.0,1.0,-1.897703766822815,1.8977009057998653,2.894098543038126e-06,1.4547100067138672,0.9284446239471436,0.9284446239471436,0.0,51.296180725097656,49.0,45011.94140625,0.0,555.6131591796875,1.0,280.9405822753906,283.9673156738281,297.2158203125,298.0982666015625,293.1499938964844,293.1499938964844,280.6499938964844,32225.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5577392578125,3.5577616691589355,8.445814501101268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.78564453125,0.0,1405.3951416015625,1895.4371337890625,0.0,4300.0,0.8818130493164062,1.0,0.0,3.0,1.0,0.0
18087420,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.4605903029441833,0.2970691919326782,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8969189524650574,0.239015981554985,0.226551204919815,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9393766522407532,0.2704607546329498,0.1893716603517532,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8759081363677979,0.2228521257638931,0.2113729119300842,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7636091709136963,0.1465349346399307,0.6607296466827393,284.8626708984375,284.95001220703125,296.7716064453125,293.19061279296875,296.7705383300781,297.5373229980469,284.8702392578125,1.0,0.3509439527988434,1.0,1.0,0.0,1.0,-1.902557611465454,1.9025547504425049,2.908569513238035e-06,1.4584254026412964,0.8108621835708618,0.8108621835708618,0.0,50.073036193847656,49.0,45511.6484375,0.0,555.077880859375,1.0,280.66864013671875,283.818603515625,297.2882995605469,298.27642822265625,293.1499938964844,293.1499938964844,280.6499938964844,40630.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.442148208618164,3.442171096801758,7.90592082466901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.64453125,0.0,1346.65673828125,1895.4371337890625,0.0,4300.0,0.8613135814666748,1.0,0.0,3.0,1.0,0.0
18087480,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.4634319543838501,0.2956066727638244,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8990808129310608,0.2395482808351516,0.227020651102066,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9415668845176696,0.2708152234554291,0.1895916014909744,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8779456615447998,0.2233136594295501,0.2117786407470703,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7656161189079285,0.1469938158988952,0.6626879572868347,284.8936462402344,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.54888916015625,284.90240478515625,1.0,0.3510204255580902,1.0,1.0,0.0,1.0,-1.9044671058654783,1.90446412563324,2.914282731580897e-06,1.4598937034606934,0.820676326751709,0.820676326751709,0.0,49.86163711547852,52.0,45511.73828125,0.0,555.7407836914062,1.0,280.6585693359375,283.85089111328125,297.2860717773437,298.25201416015625,293.1499938964844,293.1499938964844,280.95001220703125,40164.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4009151458740234,3.400937557220459,7.717646326454997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.662109375,0.0,1302.3394775390625,1895.4371337890625,0.0,4300.0,0.8539860844612122,1.0,0.0,3.0,1.0,0.0
18087540,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.4763324856758117,0.2905080318450928,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9081037044525146,0.2424852102994918,0.2295631766319275,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9503358602523804,0.2730961740016937,0.1909879148006439,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8863170742988586,0.225892961025238,0.2140005081892013,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7739869952201843,0.149397388100624,0.6726890802383423,285.0397644042969,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5974426269531,285.0362854003906,1.0,0.3523602485656738,1.0,1.0,0.0,1.0,-1.917746663093567,1.917743682861328,2.9542677566496423e-06,1.470156192779541,0.9533672332763672,0.9533672332763672,0.0,49.29526901245117,72.0,45528.83203125,0.0,563.3302612304688,1.0,280.94122314453125,283.97198486328125,297.238525390625,298.14508056640625,293.1499938964844,293.1499938964844,280.6499938964844,31470.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594498872756958,3.5945215225219727,8.621245228823682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.45751953125,0.0,1438.916259765625,1895.4371337890625,0.0,4300.0,0.8894354701042175,1.0,0.0,3.0,1.0,0.0
18087600,297.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.4763324856758117,0.2905080318450928,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9081037044525146,0.2424852102994918,0.2295631766319275,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9503358602523804,0.2730961740016937,0.1909879148006439,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8863170742988586,0.225892961025238,0.2140005081892013,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7739869952201843,0.149397388100624,0.6726890802383423,285.0397644042969,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5974426269531,285.0362854003906,1.0,0.3523602485656738,1.0,1.0,0.0,1.0,-1.917746663093567,1.917743682861328,2.9542677566496423e-06,1.470156192779541,0.9533672332763672,0.9533672332763672,0.0,49.29526901245117,72.0,45528.83203125,0.0,563.3302612304688,1.0,280.94122314453125,283.97198486328125,297.238525390625,298.14508056640625,293.1499938964844,293.1499938964844,280.6499938964844,31470.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.594498872756958,3.5945215225219727,8.621245228823682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.45751953125,0.0,1438.916259765625,1895.4371337890625,0.0,4300.0,0.8894354701042175,1.0,0.0,3.0,1.0,0.0
18087660,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.482369065284729,0.2963762581348419,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9038681387901306,0.2440002113580703,0.2311509400606155,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9449158906936646,0.2741454839706421,0.1918758600950241,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8822418451309204,0.2272121012210846,0.215397909283638,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7711946964263916,0.1506736874580383,0.6789678931236267,284.8868103027344,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6173095703125,284.8791809082031,1.0,0.356842428445816,1.0,1.0,0.0,1.0,-1.9369676113128664,1.936964511871338,3.0125831926852698e-06,1.4849331378936768,0.8587450385093689,0.8587450385093689,0.0,50.77999496459961,72.0,46628.609375,0.0,582.0794067382812,1.0,280.6887512207031,283.7963562011719,297.3121032714844,298.374267578125,293.1499938964844,293.1499938964844,280.6499938964844,36190.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592461585998535,3.592485189437866,8.611475550424075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.40283203125,0.0,1471.4908447265625,1895.4371337890625,0.0,4300.0,0.8902944326400757,1.0,0.0,3.0,1.0,0.0
18087720,297.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.4857252240180969,0.3060682415962219,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8953993320465088,0.2450975775718689,0.2322650104761123,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9343667030334472,0.2748331725597381,0.1924202889204025,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8739913702011108,0.2281561940908432,0.2163698673248291,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7646231651306152,0.1515732109546661,0.6834706664085388,284.9098815917969,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6226806640625,284.9184265136719,1.0,0.3618289530277252,1.0,1.0,0.0,1.0,-1.9571658372879028,1.9571627378463743,3.0747733035241254e-06,1.500608205795288,0.856353759765625,0.856353759765625,0.0,53.008750915527344,92.0,46834.87109375,0.0,604.3767700195312,1.0,280.6577453613281,283.8359375,297.325927734375,298.3549194335937,293.1499938964844,293.1499938964844,280.95001220703125,38209.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5159924030303955,3.5160155296325684,8.248769063357031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.34814453125,0.0,1405.04833984375,1895.4371337890625,0.0,4300.0,0.8775520920753479,1.0,0.0,3.0,1.0,0.0
18087780,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.4905979335308075,0.3379213511943817,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8696038126945496,0.2483429163694381,0.2353430837392807,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9030270576477052,0.2773352265357971,0.1941371858119964,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8493677377700806,0.2309926152229309,0.2190808057785034,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7444267272949219,0.1539401710033416,0.6947744488716125,285.1051025390625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6061706542969,285.1066589355469,1.0,0.3772636950016022,1.0,1.0,0.0,1.0,-2.0179924964904785,2.017989158630371,3.2664863738318672e-06,1.5479049682617188,1.0,1.0,0.0,60.630126953125,110.0,47629.81640625,0.0,677.246337890625,1.0,280.9423828125,283.9989318847656,297.3017883300781,298.31451416015625,293.1499938964844,293.1499938964844,280.6499938964844,31210.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723083972930908,3.7231078147888175,9.249088748219948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.4375,0.0,1579.4544677734375,1895.4371337890625,0.0,4300.0,0.917933702468872,1.0,0.0,3.0,1.0,0.0
18087840,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9990000128746032,0.4905979335308075,0.3379213511943817,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8696038126945496,0.2483429163694381,0.2353430837392807,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9030270576477052,0.2773352265357971,0.1941371858119964,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8493677377700806,0.2309926152229309,0.2190808057785034,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7444267272949219,0.1539401710033416,0.6947744488716125,285.1051025390625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6061706542969,285.1066589355469,1.0,0.3772636950016022,1.0,1.0,0.0,1.0,-2.0179924964904785,2.017989158630371,3.2664863738318672e-06,1.5479049682617188,1.0,1.0,0.0,60.630126953125,110.0,47629.81640625,0.0,677.246337890625,1.0,280.9423828125,283.9989318847656,297.3017883300781,298.31451416015625,293.1499938964844,293.1499938964844,280.6499938964844,31210.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723083972930908,3.7231078147888175,9.249088748219948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.4375,0.0,1579.4544677734375,1895.4371337890625,0.0,4300.0,0.917933702468872,1.0,0.0,3.0,1.0,0.0
18087900,297.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.4909428656101227,0.35728919506073,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8557722568511963,0.2499024868011474,0.2370701879262924,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8874927759170532,0.2784753143787384,0.1951487511396408,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8363381624221802,0.2323497086763382,0.2206119298934936,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7335690855979919,0.1550126373767852,0.7007524967193604,284.9848937988281,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5831298828125,284.971435546875,1.0,0.3864220976829529,1.0,1.0,0.0,1.0,-2.0535569190979004,2.053553581237793,3.381670467206277e-06,1.5756502151489258,0.9808124303817748,0.9808124303817748,0.0,65.55216979980469,110.0,49331.40625,0.0,723.39697265625,1.0,280.695068359375,283.8304443359375,297.384033203125,298.591796875,293.1499938964844,293.1499938964844,280.6499938964844,32489.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7813503742218018,3.781374931335449,9.540850669509382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.837890625,0.0,1657.0614013671875,1895.4371337890625,0.0,4300.0,0.9319033026695251,1.0,0.0,3.0,1.0,0.0
18087960,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9990000128746032,0.4897359609603882,0.378994733095169,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.841457188129425,0.2512511909008026,0.2386008203029632,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8711065649986267,0.279334545135498,0.1959560513496399,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.822683572769165,0.2335047572851181,0.2219583094120025,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7219423651695251,0.1558725386857986,0.7058947682380676,284.956298828125,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.5504455566406,284.9599304199219,1.0,0.3962872326374054,1.0,1.0,0.0,1.0,-2.0902228355407715,2.090219259262085,3.502723302517552e-06,1.6042704582214355,0.9647976160049438,0.9647976160049438,0.0,71.27035522460938,128.0,50066.19921875,0.0,774.8294677734375,1.0,280.6565246582031,283.80792236328125,297.42193603515625,298.6303405761719,293.1499938964844,293.1499938964844,280.3500061035156,34322.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795350790023804,3.795376062393189,9.61163209467486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.76025390625,0.0,1687.9200439453125,1895.4371337890625,0.0,4300.0,0.9366437792778016,1.0,0.0,3.0,1.0,0.0
18088020,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.483817994594574,0.4264973104000091,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8139620423316956,0.2538102269172668,0.2414817363023758,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8401978015899658,0.2808763682842254,0.1973789930343628,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7941490411758423,0.2356682866811752,0.2244715541601181,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6965385675430298,0.1572944372892379,0.7147563695907593,284.9036560058594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4623107910156,284.912841796875,1.0,0.4175050854682922,1.0,1.0,0.0,1.0,-2.166102647781372,2.166099071502685,3.76061279894202e-06,1.663519263267517,0.8916861414909363,0.8916861414909363,0.0,84.7103042602539,116.0,52108.21875,0.0,892.5571899414062,1.0,280.3568420410156,283.7231750488281,297.5094909667969,298.8515014648437,293.1499938964844,293.1499938964844,280.6499938964844,38432.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692953824996948,3.692978620529175,9.099993008021556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.43017578125,0.0,1599.898193359375,1895.4371337890625,0.0,4300.0,0.917410373687744,1.0,0.0,3.0,1.0,0.0
18088080,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.483817994594574,0.4264973104000091,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8139620423316956,0.2538102269172668,0.2414817363023758,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8401978015899658,0.2808763682842254,0.1973789930343628,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7941490411758423,0.2356682866811752,0.2244715541601181,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6965385675430298,0.1572944372892379,0.7147563695907593,284.9036560058594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.4623107910156,284.912841796875,1.0,0.4175050854682922,1.0,1.0,0.0,1.0,-2.166102647781372,2.166099071502685,3.76061279894202e-06,1.663519263267517,0.8916861414909363,0.8916861414909363,0.0,84.7103042602539,116.0,52108.21875,0.0,892.5571899414062,1.0,280.3568420410156,283.7231750488281,297.5094909667969,298.8515014648437,293.1499938964844,293.1499938964844,280.6499938964844,38432.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692953824996948,3.692978620529175,9.099993008021556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.43017578125,0.0,1599.898193359375,1895.4371337890625,0.0,4300.0,0.917410373687744,1.0,0.0,3.0,1.0,0.0
18088140,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9852025508880616,0.4813697636127472,0.4333341121673584,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7975576519966125,0.257110595703125,0.2447222471237182,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8233802914619446,0.2833792865276336,0.1991748511791229,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7776351571083069,0.2385024726390838,0.2272910922765731,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.681488573551178,0.1591005325317382,0.7237858772277832,285.0918273925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.405029296875,285.0924987792969,1.0,0.427876353263855,1.0,1.0,0.0,1.0,-2.194995880126953,2.1949920654296875,3.862524863507133e-06,1.6867482662200928,1.0,1.0,0.0,94.1446304321289,104.0,52160.34375,0.0,955.386962890625,1.0,280.6435852050781,283.89239501953125,297.4881591796875,298.7978515625,293.1499938964844,293.1499938964844,280.3500061035156,33145.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83635687828064,3.836382150650024,9.820447530728416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.92724609375,0.0,1728.103271484375,1895.4371337890625,0.0,4300.0,0.9449796080589294,1.0,0.0,3.0,1.0,0.0
18088200,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9852025508880616,0.4813697636127472,0.4333341121673584,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7975576519966125,0.257110595703125,0.2447222471237182,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8233802914619446,0.2833792865276336,0.1991748511791229,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.7776351571083069,0.2385024726390838,0.2272910922765731,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.681488573551178,0.1591005325317382,0.7237858772277832,285.0918273925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.405029296875,285.0924987792969,1.0,0.427876353263855,1.0,1.0,0.0,1.0,-2.194995880126953,2.1949920654296875,3.862524863507133e-06,1.6867482662200928,1.0,1.0,0.0,94.1446304321289,104.0,52160.34375,0.0,955.386962890625,1.0,280.6435852050781,283.89239501953125,297.4881591796875,298.7978515625,293.1499938964844,293.1499938964844,280.3500061035156,33145.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83635687828064,3.836382150650024,9.820447530728416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.92724609375,0.0,1728.103271484375,1895.4371337890625,0.0,4300.0,0.9449796080589294,1.0,0.0,3.0,1.0,0.0
18088260,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9834191203117372,0.4834773540496826,0.4348773062229156,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7981604933738708,0.2600395679473877,0.2477072328329086,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8228479623794556,0.2853214144706726,0.2007437050342559,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.777967631816864,0.2409831881523132,0.2298462092876434,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6818884015083313,0.1608545780181884,0.732209324836731,284.9126892089844,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3902587890625,284.9150695800781,1.0,0.4315397441387176,1.0,1.0,0.0,1.0,-2.215151071548462,2.215147018432617,3.934157575713471e-06,1.7027592658996582,0.9365653395652772,0.9365653395652772,0.0,95.9900131225586,92.0,53567.4921875,0.0,982.54443359375,1.0,280.355712890625,283.6901550292969,297.5831298828125,299.0353698730469,293.1499938964844,293.1499938964844,280.04998779296875,36553.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837662935256958,3.83768892288208,9.827135727391578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6328125,0.0,1756.4976806640625,1895.4371337890625,0.0,4300.0,0.9474575519561768,1.0,0.0,3.0,1.0,0.0
18088320,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9834191203117372,0.4834773540496826,0.4348773062229156,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7981604933738708,0.2600395679473877,0.2477072328329086,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8228479623794556,0.2853214144706726,0.2007437050342559,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.777967631816864,0.2409831881523132,0.2298462092876434,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6818884015083313,0.1608545780181884,0.732209324836731,284.9126892089844,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3902587890625,284.9150695800781,1.0,0.4315397441387176,1.0,1.0,0.0,1.0,-2.215151071548462,2.215147018432617,3.934157575713471e-06,1.7027592658996582,0.9365653395652772,0.9365653395652772,0.0,95.9900131225586,92.0,53567.4921875,0.0,982.54443359375,1.0,280.355712890625,283.6901550292969,297.5831298828125,299.0353698730469,293.1499938964844,293.1499938964844,280.04998779296875,36553.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.837662935256958,3.83768892288208,9.827135727391578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6328125,0.0,1756.4976806640625,1895.4371337890625,0.0,4300.0,0.9474575519561768,1.0,0.0,3.0,1.0,0.0
18088380,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9928752183914183,0.4864999949932098,0.4371464550495147,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8089902997016907,0.2627767026424408,0.2501012086868286,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8318293690681458,0.2869526147842407,0.201744258403778,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7882646322250366,0.2432589381933212,0.2318154722452163,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6914932131767273,0.1625866293907165,0.7390613555908203,284.87762451171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3828430175781,284.88555908203125,1.0,0.4309830665588379,1.0,1.0,0.0,1.0,-2.2325496673583984,2.232545852661133,3.996553914475953e-06,1.7165759801864624,0.847365140914917,0.847365140914917,0.0,92.8004913330078,80.0,54139.30078125,0.0,988.0170288085938,1.0,280.0570678710937,283.6482238769531,297.6294860839844,299.1293640136719,293.1499938964844,293.1499938964844,280.3500061035156,41437.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5977563858032227,3.59778094291687,8.636878305878781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.375,0.0,1515.9207763671875,1895.4371337890625,0.0,4300.0,0.8989639282226562,1.0,0.0,3.0,1.0,0.0
18088440,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9928752183914183,0.4864999949932098,0.4371464550495147,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8089902997016907,0.2627767026424408,0.2501012086868286,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8318293690681458,0.2869526147842407,0.201744258403778,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7882646322250366,0.2432589381933212,0.2318154722452163,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6914932131767273,0.1625866293907165,0.7390613555908203,284.87762451171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3828430175781,284.88555908203125,1.0,0.4309830665588379,1.0,1.0,0.0,1.0,-2.2325496673583984,2.232545852661133,3.996553914475953e-06,1.7165759801864624,0.847365140914917,0.847365140914917,0.0,92.8004913330078,80.0,54139.30078125,0.0,988.0170288085938,1.0,280.0570678710937,283.6482238769531,297.6294860839844,299.1293640136719,293.1499938964844,293.1499938964844,280.3500061035156,41437.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5977563858032227,3.59778094291687,8.636878305878781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.375,0.0,1515.9207763671875,1895.4371337890625,0.0,4300.0,0.8989639282226562,1.0,0.0,3.0,1.0,0.0
