time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088500,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.4891327917575836,0.4374458193778991,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8176840543746948,0.2645591497421264,0.2514667809009552,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8399131894111633,0.288267582654953,0.2023969739675521,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7971183061599731,0.244775041937828,0.2329449653625488,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6996706128120422,0.163753479719162,0.7430487275123596,285.0304870605469,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.38885498046875,285.0392761230469,1.0,0.4296740889549255,1.0,1.0,0.0,1.0,-2.24149227142334,2.241488218307495,4.029007413919317e-06,1.7237820625305176,0.9493799805641174,0.9493799805641174,0.0,89.83782958984375,80.0,53729.76171875,0.0,985.7880249023438,1.0,280.3011474609375,283.8040771484375,297.5780639648437,298.94598388671875,293.1499938964844,293.1499938964844,280.3500061035156,34553.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656822204589844,3.656846046447754,8.922796723709325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.70556640625,0.0,1529.9266357421875,1895.4371337890625,0.0,4300.0,0.9082421064376832,1.0,0.0,3.0,1.0,0.0
18088560,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.4930756986141205,0.4278706312179565,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8252984285354614,0.266499400138855,0.2531504034996032,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.847291886806488,0.2897592484951019,0.2033275961875915,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8050968647003174,0.2464371025562286,0.234370470046997,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7070865631103516,0.1650594174861908,0.7481966614723206,285.0297546386719,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.4039611816406,285.0263671875,1.0,0.427466869354248,1.0,1.0,0.0,1.0,-2.2410268783569336,2.241022825241089,4.027764134661993e-06,1.7236695289611816,0.9781746864318848,0.9781746864318848,0.0,87.28338623046875,68.0,53936.92578125,0.0,975.5641479492188,1.0,280.3428955078125,283.7850952148437,297.5804748535156,299.01275634765625,293.1499938964844,293.1499938964844,280.04998779296875,32761.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.748600959777832,3.74862551689148,9.376304888064624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.1279296875,0.0,1620.772705078125,1895.4371337890625,0.0,4300.0,0.9250574707984924,1.0,0.0,3.0,1.0,0.0
18088620,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.503458559513092,0.4034793674945831,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8437013626098633,0.2697717845439911,0.2561605274677276,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8657508492469788,0.2918961942195892,0.2048079222440719,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8233164548873901,0.2491858154535293,0.2368815094232559,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7238484025001526,0.1673940271139145,0.7578800320625305,284.88427734375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4463195800781,284.88946533203125,1.0,0.4210688471794128,1.0,1.0,0.0,1.0,-2.231784105300904,2.2317800521850586,3.995336101070279e-06,1.7168713808059692,0.8574352860450745,0.8574352860450745,0.0,81.01779174804688,71.0,54318.1328125,0.0,942.4353637695312,1.0,280.0568542480469,283.64288330078125,297.6524353027344,299.17047119140625,293.1499938964844,293.1499938964844,280.3500061035156,39791.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615772008895874,3.6157965660095215,8.723592941350944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9443359375,0.0,1523.5250244140625,1895.4371337890625,0.0,4300.0,0.9006966352462769,1.0,0.0,3.0,1.0,0.0
18088680,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.503458559513092,0.4034793674945831,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8437013626098633,0.2697717845439911,0.2561605274677276,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8657508492469788,0.2918961942195892,0.2048079222440719,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8233164548873901,0.2491858154535293,0.2368815094232559,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7238484025001526,0.1673940271139145,0.7578800320625305,284.88427734375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4463195800781,284.88946533203125,1.0,0.4210688471794128,1.0,1.0,0.0,1.0,-2.231784105300904,2.2317800521850586,3.995336101070279e-06,1.7168713808059692,0.8574352860450745,0.8574352860450745,0.0,81.01779174804688,71.0,54318.1328125,0.0,942.4353637695312,1.0,280.0568542480469,283.64288330078125,297.6524353027344,299.17047119140625,293.1499938964844,293.1499938964844,280.3500061035156,39791.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.615772008895874,3.6157965660095215,8.723592941350944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9443359375,0.0,1523.5250244140625,1895.4371337890625,0.0,4300.0,0.9006966352462769,1.0,0.0,3.0,1.0,0.0
18088740,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.517658531665802,0.3855776786804199,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8597483038902283,0.2737085223197937,0.2594831585884094,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8815608024597168,0.2947853505611419,0.2065063714981079,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8380835056304932,0.2525323629379272,0.2396678626537323,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7374457716941833,0.170297622680664,0.7692281603813171,285.0278625488281,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5159912109375,285.0251159667969,1.0,0.4182912111282348,1.0,1.0,0.0,1.0,-2.233272075653076,2.2332682609558105,4.000792159786215e-06,1.7181094884872437,0.9813913106918336,0.9813913106918336,0.0,76.87812805175781,74.0,53922.828125,0.0,928.1712646484376,1.0,280.3430480957031,283.7801513671875,297.5995483398437,299.0315856933594,293.1499938964844,293.1499938964844,280.04998779296875,32701.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7526259422302246,3.752650499343872,9.396450764143084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1416015625,0.0,1624.9979248046875,1895.4371337890625,0.0,4300.0,0.92585688829422,1.0,0.0,3.0,1.0,0.0
18088800,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.517658531665802,0.3855776786804199,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8597483038902283,0.2737085223197937,0.2594831585884094,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8815608024597168,0.2947853505611419,0.2065063714981079,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8380835056304932,0.2525323629379272,0.2396678626537323,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7374457716941833,0.170297622680664,0.7692281603813171,285.0278625488281,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5159912109375,285.0251159667969,1.0,0.4182912111282348,1.0,1.0,0.0,1.0,-2.233272075653076,2.2332682609558105,4.000792159786215e-06,1.7181094884872437,0.9813913106918336,0.9813913106918336,0.0,76.87812805175781,74.0,53922.828125,0.0,928.1712646484376,1.0,280.3430480957031,283.7801513671875,297.5995483398437,299.0315856933594,293.1499938964844,293.1499938964844,280.04998779296875,32701.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7526259422302246,3.752650499343872,9.396450764143084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1416015625,0.0,1624.9979248046875,1895.4371337890625,0.0,4300.0,0.92585688829422,1.0,0.0,3.0,1.0,0.0
18088860,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.525978147983551,0.3774707019329071,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8683369159698486,0.2760127484798431,0.2617457211017608,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8897074460983276,0.2963114082813263,0.2076767235994339,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8458555340766907,0.2544695138931274,0.241576075553894,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7448135614395142,0.1720965802669525,0.777367115020752,284.86456298828125,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.55078125,284.8644104003906,1.0,0.4179017245769501,1.0,1.0,0.0,1.0,-2.2397243976593018,2.239720344543457,4.024187546747271e-06,1.723296880722046,0.8694778680801392,0.8694778680801392,0.0,75.24030303955078,74.0,54792.16015625,0.0,928.3027954101562,1.0,280.0763854980469,283.6060791015625,297.6709899902344,299.24273681640625,293.1499938964844,293.1499938964844,280.04998779296875,38201.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708369016647339,3.708394050598145,9.17612226203346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.7939453125,0.0,1615.814697265625,1895.4371337890625,0.0,4300.0,0.9179659485816956,1.0,0.0,3.0,1.0,0.0
18088920,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.5303692817687988,0.3742822110652923,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8720749616622925,0.2772509157657623,0.2628760933876037,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8930588364601135,0.2970875799655914,0.2081912606954574,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8492103219032288,0.2554995119571686,0.242514356970787,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7481014132499695,0.1730706244707107,0.7815802693367004,284.893798828125,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.56646728515625,284.89959716796875,1.0,0.4180470407009125,1.0,1.0,0.0,1.0,-2.244056463241577,2.2440524101257324,4.039901341457153e-06,1.7267593145370483,0.8712639212608337,0.8712639212608337,0.0,74.66077423095703,77.0,54741.27734375,0.0,930.3772583007812,1.0,280.0567626953125,283.6414794921875,297.67437744140625,299.20849609375,293.1499938964844,293.1499938964844,280.3500061035156,39009.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451587677001953,3.6451833248138414,8.86596865257161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.63623046875,0.0,1550.2744140625,1895.4371337890625,0.0,4300.0,0.9067212343215942,1.0,0.0,3.0,1.0,0.0
18088980,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.5433281064033508,0.3671780228614807,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8819003105163574,0.2814532220363617,0.2665517628192901,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9017643332481384,0.3001576662063598,0.2100881189107895,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8580324649810791,0.2590574622154236,0.245603322982788,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7568727731704712,0.1762871891260147,0.79496830701828,285.05157470703125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6152648925781,285.0499572753906,1.0,0.4197129905223846,1.0,1.0,0.0,1.0,-2.2620015144348145,2.2619974613189697,4.105066636839183e-06,1.7409437894821167,1.0,1.0,0.0,73.63884735107422,80.0,54661.18359375,0.0,944.3467407226562,1.0,280.34332275390625,283.78729248046875,297.6329040527344,299.1028747558594,293.1499938964844,293.1499938964844,280.04998779296875,32437.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7952847480773926,3.795309543609619,9.61129671850358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.435546875,0.0,1673.172119140625,1895.4371337890625,0.0,4300.0,0.9352824687957764,1.0,0.0,3.0,1.0,0.0
18089040,297.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.5433281064033508,0.3671780228614807,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8819003105163574,0.2814532220363617,0.2665517628192901,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9017643332481384,0.3001576662063598,0.2100881189107895,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8580324649810791,0.2590574622154236,0.245603322982788,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7568727731704712,0.1762871891260147,0.79496830701828,285.05157470703125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6152648925781,285.0499572753906,1.0,0.4197129905223846,1.0,1.0,0.0,1.0,-2.2620015144348145,2.2619974613189697,4.105066636839183e-06,1.7409437894821167,1.0,1.0,0.0,73.63884735107422,80.0,54661.18359375,0.0,944.3467407226562,1.0,280.34332275390625,283.78729248046875,297.6329040527344,299.1028747558594,293.1499938964844,293.1499938964844,280.04998779296875,32437.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7952847480773926,3.795309543609619,9.61129671850358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.435546875,0.0,1673.172119140625,1895.4371337890625,0.0,4300.0,0.9352824687957764,1.0,0.0,3.0,1.0,0.0
18089100,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.5491835474967957,0.3648281395435333,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8860592842102051,0.2834211885929107,0.2685194611549377,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.905341863632202,0.3014980852603912,0.2111350297927856,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8617634773254395,0.2607121169567108,0.2472675293684005,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7607174515724182,0.1778307110071182,0.8021789193153381,284.9054870605469,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6318664550781,284.8945007324219,1.0,0.421148419380188,1.0,1.0,0.0,1.0,-2.2734599113464355,2.273455619812012,4.146972969465423e-06,1.7500046491622925,0.926130473613739,0.926130473613739,0.0,73.47611999511719,80.0,55860.16015625,0.0,955.26025390625,1.0,280.09454345703125,283.6106872558594,297.70086669921875,299.3420104980469,293.1499938964844,293.1499938964844,280.04998779296875,35092.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811340093612671,3.8113656044006334,9.692787443782436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.744140625,0.0,1713.09716796875,1895.4371337890625,0.0,4300.0,0.9392560720443726,1.0,0.0,3.0,1.0,0.0
18089160,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.5544629096984863,0.3640227615833282,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.888673722743988,0.2852027118206024,0.2702420353889465,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9073022603988647,0.3025992214679718,0.2119450569152832,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8640496134757996,0.2621872127056122,0.2487018704414367,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7632951140403748,0.1792348474264145,0.8086416721343994,284.8998413085937,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6415710449219,284.9045715332031,1.0,0.4228647649288177,1.0,1.0,0.0,1.0,-2.285020112991333,2.2850160598754883,4.1894850255630445e-06,1.7591480016708374,0.902990221977234,0.902990221977234,0.0,73.65446472167969,83.0,55927.85546875,0.0,967.701904296875,1.0,280.056396484375,283.620361328125,297.72021484375,299.3213195800781,293.1499938964844,293.1499938964844,279.75,37729.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74660062789917,3.746625900268554,9.366300446345122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.998046875,0.0,1656.6005859375,1895.4371337890625,0.0,4300.0,0.9280363917350768,1.0,0.0,3.0,1.0,0.0
18089220,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5644090175628662,0.3647064864635467,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.89189213514328,0.2888355255126953,0.2736186385154724,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9090917110443116,0.3048880994319916,0.2134943306446075,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8667214512825012,0.2651838362216949,0.2514899969100952,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7667089700698853,0.1820228397846222,0.8210987448692322,284.89923095703125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6541442871094,284.9052124023437,1.0,0.4269996285438537,1.0,1.0,0.0,1.0,-2.31006932258606,2.310065031051636,4.28265730079147e-06,1.77911114692688,0.8416504859924316,0.8416504859924316,0.0,74.57866668701172,86.0,56642.859375,0.0,997.1630859375,1.0,279.75787353515625,283.6019287109375,297.76416015625,299.4166564941406,293.1499938964844,293.1499938964844,280.04998779296875,40594.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519495725631714,3.519519329071045,8.265215569736029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.25244140625,0.0,1425.9156494140625,1895.4371337890625,0.0,4300.0,0.8813738822937012,1.0,0.0,3.0,1.0,0.0
18089280,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5644090175628662,0.3647064864635467,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.89189213514328,0.2888355255126953,0.2736186385154724,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9090917110443116,0.3048880994319916,0.2134943306446075,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8667214512825012,0.2651838362216949,0.2514899969100952,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7667089700698853,0.1820228397846222,0.8210987448692322,284.89923095703125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6541442871094,284.9052124023437,1.0,0.4269996285438537,1.0,1.0,0.0,1.0,-2.31006932258606,2.310065031051636,4.28265730079147e-06,1.77911114692688,0.8416504859924316,0.8416504859924316,0.0,74.57866668701172,86.0,56642.859375,0.0,997.1630859375,1.0,279.75787353515625,283.6019287109375,297.76416015625,299.4166564941406,293.1499938964844,293.1499938964844,280.04998779296875,40594.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519495725631714,3.519519329071045,8.265215569736029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.25244140625,0.0,1425.9156494140625,1895.4371337890625,0.0,4300.0,0.8813738822937012,1.0,0.0,3.0,1.0,0.0
18089340,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5753076672554016,0.3657104969024658,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8955878019332886,0.2933759093284607,0.2776955962181091,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9115776419639589,0.3082565069198608,0.2156659662723541,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8698539733886719,0.2690154016017914,0.2549150586128235,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7704858779907227,0.1853855401277542,0.835519552230835,285.0426025390625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6750183105469,285.0406799316406,1.0,0.432003915309906,1.0,1.0,0.0,1.0,-2.340214967727661,2.340210437774658,4.3963154894299805e-06,1.8031871318817136,0.974307656288147,0.974307656288147,0.0,75.74578094482422,89.0,56912.2265625,0.0,1033.6046142578125,1.0,280.04248046875,283.7276916503906,297.72528076171875,299.33038330078125,293.1499938964844,293.1499938964844,279.75,32129.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693650007247925,3.693673849105835,9.103424076783996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.291015625,0.0,1552.9710693359375,1895.4371337890625,0.0,4300.0,0.9122115969657898,1.0,0.0,3.0,1.0,0.0
18089400,297.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5753076672554016,0.3657104969024658,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8955878019332886,0.2933759093284607,0.2776955962181091,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9115776419639589,0.3082565069198608,0.2156659662723541,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8698539733886719,0.2690154016017914,0.2549150586128235,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7704858779907227,0.1853855401277542,0.835519552230835,285.0426025390625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6750183105469,285.0406799316406,1.0,0.432003915309906,1.0,1.0,0.0,1.0,-2.340214967727661,2.340210437774658,4.3963154894299805e-06,1.8031871318817136,0.974307656288147,0.974307656288147,0.0,75.74578094482422,89.0,56912.2265625,0.0,1033.6046142578125,1.0,280.04248046875,283.7276916503906,297.72528076171875,299.33038330078125,293.1499938964844,293.1499938964844,279.75,32129.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693650007247925,3.693673849105835,9.103424076783996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.291015625,0.0,1552.9710693359375,1895.4371337890625,0.0,4300.0,0.9122115969657898,1.0,0.0,3.0,1.0,0.0
18089460,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.5847204327583313,0.368850827217102,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8973463773727417,0.2973898351192474,0.2816836535930633,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9118769764900208,0.3109219372272491,0.2177090048789978,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8711727261543274,0.2723630666732788,0.2582658529281616,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7726790904998779,0.1884189248085022,0.8498327136039734,284.9185791015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6788635253906,284.9232788085937,1.0,0.4376732409000397,1.0,1.0,0.0,1.0,-2.372452974319458,2.372448444366455,4.519115464063361e-06,1.8286712169647217,0.8855136632919312,0.8855136632919312,0.0,77.4504623413086,92.0,58300.25,0.0,1075.3623046875,1.0,279.7570495605469,283.58502197265625,297.8158569335937,299.5609130859375,293.1499938964844,293.1499938964844,280.04998779296875,37498.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637335777282715,3.637360095977783,8.827955184642633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.87548828125,0.0,1530.2979736328125,1895.4371337890625,0.0,4300.0,0.9039278626441956,1.0,0.0,3.0,1.0,0.0
18089520,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.5847204327583313,0.368850827217102,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8973463773727417,0.2973898351192474,0.2816836535930633,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9118769764900208,0.3109219372272491,0.2177090048789978,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8711727261543274,0.2723630666732788,0.2582658529281616,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7726790904998779,0.1884189248085022,0.8498327136039734,284.9185791015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.6788635253906,284.9232788085937,1.0,0.4376732409000397,1.0,1.0,0.0,1.0,-2.372452974319458,2.372448444366455,4.519115464063361e-06,1.8286712169647217,0.8855136632919312,0.8855136632919312,0.0,77.4504623413086,92.0,58300.25,0.0,1075.3623046875,1.0,279.7570495605469,283.58502197265625,297.8158569335937,299.5609130859375,293.1499938964844,293.1499938964844,280.04998779296875,37498.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637335777282715,3.637360095977783,8.827955184642633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.87548828125,0.0,1530.2979736328125,1895.4371337890625,0.0,4300.0,0.9039278626441956,1.0,0.0,3.0,1.0,0.0
18089580,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.5946548581123352,0.3728309273719787,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8985673189163208,0.3020065426826477,0.2858519256114959,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9116278886795044,0.3142982423305511,0.2198974639177322,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8719784617424011,0.27625572681427,0.2617707848548889,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7743440270423889,0.1918032020330429,0.8644905090332031,285.07501220703125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6878356933594,285.0751342773437,1.0,0.4438027739524841,1.0,1.0,0.0,1.0,-2.406686782836914,2.406682014465332,4.651157723856159e-06,1.85557234287262,1.0,1.0,0.0,79.42050170898438,110.0,58528.31640625,0.0,1121.4979248046875,1.0,280.0430908203125,283.72882080078125,297.7909240722656,299.4944152832031,293.1499938964844,293.1499938964844,279.75,32441.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795345544815064,3.79537034034729,9.61160480983381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.791015625,0.0,1673.281982421875,1895.4371337890625,0.0,4300.0,0.9352057576179504,1.0,0.0,3.0,1.0,0.0
18089640,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.5946548581123352,0.3728309273719787,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8985673189163208,0.3020065426826477,0.2858519256114959,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9116278886795044,0.3142982423305511,0.2198974639177322,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8719784617424011,0.27625572681427,0.2617707848548889,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7743440270423889,0.1918032020330429,0.8644905090332031,285.07501220703125,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6878356933594,285.0751342773437,1.0,0.4438027739524841,1.0,1.0,0.0,1.0,-2.406686782836914,2.406682014465332,4.651157723856159e-06,1.85557234287262,1.0,1.0,0.0,79.42050170898438,110.0,58528.31640625,0.0,1121.4979248046875,1.0,280.0430908203125,283.72882080078125,297.7909240722656,299.4944152832031,293.1499938964844,293.1499938964844,279.75,32441.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795345544815064,3.79537034034729,9.61160480983381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.791015625,0.0,1673.281982421875,1895.4371337890625,0.0,4300.0,0.9352057576179504,1.0,0.0,3.0,1.0,0.0
18089700,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9990000128746032,0.5988466739654541,0.3801200091838836,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8950136303901672,0.3041901886463165,0.288098931312561,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9070038795471193,0.3158125877380371,0.2211159020662307,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8684448599815369,0.2780937254428863,0.2636807560920715,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7716833353042603,0.193430483341217,0.8724551796913147,284.9421691894531,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6858825683594,284.93218994140625,1.0,0.4493135511875152,1.0,1.0,0.0,1.0,-2.431454658508301,2.4314498901367188,4.74744138045935e-06,1.8747789859771729,0.958824634552002,0.958824634552002,0.0,81.83988189697266,110.0,60094.47265625,0.0,1159.749755859375,1.0,279.7937316894531,283.558837890625,297.86260986328125,299.75567626953125,293.1499938964844,293.1499938964844,279.75,34000.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.829720735549927,3.82974624633789,9.786502914721495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6025390625,0.0,1726.7613525390625,1895.4371337890625,0.0,4300.0,0.9433785676956176,1.0,0.0,3.0,1.0,0.0
18089760,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.6015604734420776,0.3918680548667907,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8878456354141235,0.3061589896678924,0.2901232540607452,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8988678455352783,0.3170729279518127,0.2221257537603378,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8615468144416809,0.2797347903251648,0.2653923034667969,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7659879922866821,0.1948899924755096,0.8797665238380432,284.9337463378906,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.671142578125,284.93798828125,1.0,0.455982506275177,1.0,1.0,0.0,1.0,-2.4600484371185303,2.460043430328369,4.8600832087686285e-06,1.89706552028656,0.9456594586372375,0.9456594586372375,0.0,85.45899963378906,113.0,60609.578125,0.0,1208.2620849609375,1.0,279.7561340332031,283.5550231933594,297.89093017578125,299.7684020996094,293.1499938964844,293.1499938964844,279.45001220703125,35839.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.810489416122437,3.8105149269104,9.68846052273875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8037109375,0.0,1717.904296875,1895.4371337890625,0.0,4300.0,0.941197395324707,1.0,0.0,3.0,1.0,0.0
18089820,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6050676107406616,0.4100023508071899,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8781254291534424,0.3100015223026275,0.2939112484455108,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8874936103820801,0.3195134997367859,0.223940908908844,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8521990180015564,0.2829224765300751,0.268567681312561,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7583414912223816,0.1976126730442047,0.8929651975631714,284.90557861328125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6290283203125,284.91119384765625,1.0,0.4664815664291382,1.0,1.0,0.0,1.0,-2.508252620697021,2.5082476139068604,5.053651420894312e-06,1.934942483901977,0.8808218836784363,0.8808218836784363,0.0,91.37864685058594,116.0,62049.51953125,0.0,1291.63330078125,1.0,279.4570617675781,283.49444580078125,297.9576110839844,299.93865966796875,293.1499938964844,293.1499938964844,279.75,39007.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701409816741934,3.670165777206421,8.98791142844857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.693359375,0.0,1578.3175048828125,1895.4371337890625,0.0,4300.0,0.9129138588905334,1.0,0.0,3.0,1.0,0.0
18089880,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6050676107406616,0.4100023508071899,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8781254291534424,0.3100015223026275,0.2939112484455108,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8874936103820801,0.3195134997367859,0.223940908908844,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8521990180015564,0.2829224765300751,0.268567681312561,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7583414912223816,0.1976126730442047,0.8929651975631714,284.90557861328125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6290283203125,284.91119384765625,1.0,0.4664815664291382,1.0,1.0,0.0,1.0,-2.508252620697021,2.5082476139068604,5.053651420894312e-06,1.934942483901977,0.8808218836784363,0.8808218836784363,0.0,91.37864685058594,116.0,62049.51953125,0.0,1291.63330078125,1.0,279.4570617675781,283.49444580078125,297.9576110839844,299.93865966796875,293.1499938964844,293.1499938964844,279.75,39007.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701409816741934,3.670165777206421,8.98791142844857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.693359375,0.0,1578.3175048828125,1895.4371337890625,0.0,4300.0,0.9129138588905334,1.0,0.0,3.0,1.0,0.0
18089940,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.6101012825965881,0.4233967363834381,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8729923963546753,0.3147819936275482,0.2983007431030273,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8809564113616943,0.3230734169483185,0.2263053804636001,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8471755385398865,0.2869808673858642,0.2722938060760498,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7543984651565552,0.2008944451808929,0.907504677772522,285.0755920410156,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6080017089844,285.0768127441406,1.0,0.4760689437389374,1.0,1.0,0.0,1.0,-2.55440640449524,2.554401159286499,5.242351562628755e-06,1.971080183982849,1.0,1.0,0.0,96.2544937133789,119.0,62457.9609375,0.0,1370.812744140625,1.0,279.7430114746094,283.6495361328125,297.9331970214844,299.8802490234375,293.1499938964844,293.1499938964844,279.45001220703125,32911.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819747447967529,3.819772720336914,9.735597359394887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.4765625,0.0,1706.1612548828125,1895.4371337890625,0.0,4300.0,0.940968930721283,1.0,0.0,3.0,1.0,0.0
18090000,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.6101012825965881,0.4233967363834381,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8729923963546753,0.3147819936275482,0.2983007431030273,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8809564113616943,0.3230734169483185,0.2263053804636001,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8471755385398865,0.2869808673858642,0.2722938060760498,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7543984651565552,0.2008944451808929,0.907504677772522,285.0755920410156,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6080017089844,285.0768127441406,1.0,0.4760689437389374,1.0,1.0,0.0,1.0,-2.55440640449524,2.554401159286499,5.242351562628755e-06,1.971080183982849,1.0,1.0,0.0,96.2544937133789,119.0,62457.9609375,0.0,1370.812744140625,1.0,279.7430114746094,283.6495361328125,297.9331970214844,299.8802490234375,293.1499938964844,293.1499938964844,279.45001220703125,32911.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819747447967529,3.819772720336914,9.735597359394887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.4765625,0.0,1706.1612548828125,1895.4371337890625,0.0,4300.0,0.940968930721283,1.0,0.0,3.0,1.0,0.0
18090060,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.6129509210586548,0.4319391250610351,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8702071905136108,0.3177229464054107,0.3014434278011322,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8771958351135254,0.3250425457954407,0.2279838919639587,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8444215655326843,0.2894394099712372,0.2749664783477783,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7523050904273987,0.2028896063566208,0.91789048910141,284.923583984375,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.58807373046875,284.9236145019531,1.0,0.4825470447540283,1.0,1.0,0.0,1.0,-2.5861592292785645,2.586153745651245,5.374475676944712e-06,1.9960756301879885,0.9451093077659608,0.9451093077659608,0.0,99.52178955078124,119.0,64196.7890625,0.0,1426.433349609375,1.0,279.4680480957031,283.4661865234375,298.0222473144531,300.1539611816406,293.1499938964844,293.1499938964844,279.45001220703125,35564.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.83880615234375,3.838831901550293,9.83299059953424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.9912109375,0.0,1750.117431640625,1895.4371337890625,0.0,4300.0,0.9465529322624208,1.0,0.0,3.0,1.0,0.0
18090120,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.6137901544570923,0.4356348216533661,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8686928153038025,0.3187015056610107,0.3024478554725647,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8752781748771667,0.3256310224533081,0.228453904390335,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.842949390411377,0.2902335226535797,0.2757990658283233,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7510888576507568,0.2035116702318191,0.921101212501526,284.9334411621094,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.57843017578125,284.9362487792969,1.0,0.4849350154399872,1.0,1.0,0.0,1.0,-2.5972325801849365,2.597227096557617,5.421017249318538e-06,2.0048301219940186,0.947611689567566,0.947611689567566,0.0,100.8613510131836,122.0,64412.91796875,0.0,1447.0101318359375,1.0,279.45611572265625,283.4736633300781,298.0323486328125,300.15643310546875,293.1499938964844,293.1499938964844,279.1499938964844,35977.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830424070358277,3.8304498195648193,9.790096555661876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.341796875,0.0,1743.1370849609375,1895.4371337890625,0.0,4300.0,0.9457287192344666,1.0,0.0,3.0,1.0,0.0
18090180,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.615916907787323,0.4489654302597046,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8630059957504272,0.321835845708847,0.3056199252605438,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8681924343109131,0.3273857831954956,0.2298268526792526,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8374087810516357,0.2927020192146301,0.2783529162406921,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7462960481643677,0.2053211629390716,0.9304340481758118,284.90216064453125,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5408630371094,284.9064025878906,1.0,0.4929168224334717,1.0,1.0,0.0,1.0,-2.6329996585845947,2.6329941749572754,5.573027920036111e-06,2.033256769180298,0.8785843253135681,0.8785843253135681,0.0,105.63232421875,125.0,65563.9296875,0.0,1516.569091796875,1.0,279.1573486328125,283.413818359375,298.0907592773437,300.3026733398437,293.1499938964844,293.1499938964844,279.45001220703125,39145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678717613220215,3.678742647171021,9.029968168761116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.2421875,0.0,1589.0748291015625,1895.4371337890625,0.0,4300.0,0.914826512336731,1.0,0.0,3.0,1.0,0.0
18090240,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.615916907787323,0.4489654302597046,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8630059957504272,0.321835845708847,0.3056199252605438,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8681924343109131,0.3273857831954956,0.2298268526792526,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8374087810516357,0.2927020192146301,0.2783529162406921,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7462960481643677,0.2053211629390716,0.9304340481758118,284.90216064453125,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5408630371094,284.9064025878906,1.0,0.4929168224334717,1.0,1.0,0.0,1.0,-2.6329996585845947,2.6329941749572754,5.573027920036111e-06,2.033256769180298,0.8785843253135681,0.8785843253135681,0.0,105.63232421875,125.0,65563.9296875,0.0,1516.569091796875,1.0,279.1573486328125,283.413818359375,298.0907592773437,300.3026733398437,293.1499938964844,293.1499938964844,279.45001220703125,39145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678717613220215,3.678742647171021,9.029968168761116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.2421875,0.0,1589.0748291015625,1895.4371337890625,0.0,4300.0,0.914826512336731,1.0,0.0,3.0,1.0,0.0
18090300,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.6174888014793396,0.4548959732055664,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8607988357543945,0.3236846029758453,0.3072687089443207,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8653645515441895,0.3286308646202087,0.2305981367826461,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8352094292640686,0.2941806018352508,0.2796695530414581,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7443283200263977,0.2063397020101547,0.934885025024414,285.0480651855469,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5289611816406,285.0539855957031,1.0,0.496647447347641,1.0,1.0,0.0,1.0,-2.649964094161988,2.649958372116089,5.645908913720632e-06,2.046762704849243,0.983192503452301,0.983192503452301,0.0,107.83360290527344,125.0,65237.796875,0.0,1549.893798828125,1.0,279.40313720703125,283.5642395019531,298.05078125,300.1333923339844,293.1499938964844,293.1499938964844,279.45001220703125,33809.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740074396133423,3.7400989532470703,9.333698471891694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.650390625,0.0,1618.918212890625,1895.4371337890625,0.0,4300.0,0.9259533286094666,1.0,0.0,3.0,1.0,0.0
18090360,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.6191574335098267,0.4609647989273071,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8587788939476013,0.3256089985370636,0.3091544806957245,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8627857565879822,0.3299727439880371,0.2315844297409057,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8331818580627441,0.2957288026809692,0.2812012732028961,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7425017356872559,0.2073987871408462,0.9399869441986084,285.0186462402344,284.95001220703125,297.64825439453125,293.4647216796875,297.6312866210937,297.5193786621094,285.001953125,1.0,0.5002554059028625,0.8785114884376526,0.8785114884376526,0.2000000029802322,1.0,-2.6686367988586426,2.308278799057007,0.3603579699993133,1.7028814554214478,0.9946177005767822,0.9946177005767822,0.0,109.9253158569336,128.0,63980.9921875,0.0,1583.8289794921875,1.0,279.4432067871094,283.4771423339844,298.0585632324219,300.2003173828125,293.1499938964844,293.1499938964844,279.1499938964844,32954.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820183515548706,3.820208549499512,9.737819937072345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.5458984375,0.0,1707.0238037109375,1895.4371337890625,0.0,4300.0,0.941193163394928,1.0,0.0,3.0,1.0,0.0
