time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9990000128746032,0.618748128414154,0.4746574461460113,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8530221581459045,0.3279445767402649,0.3118468821048736,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8557891249656677,0.3309037387371063,0.2326327413320541,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8275150060653687,0.2974175810813904,0.2832669913768768,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.737345814704895,0.2084134072065353,0.9465290307998656,284.7947998046875,284.95001220703125,297.6762084960937,293.47686767578125,297.5730895996094,297.471923828125,284.7945556640625,1.0,0.5068845748901367,0.6355345249176025,0.6355345249176025,0.6000000238418579,1.0,-2.699965715408325,1.3251731395721436,1.374792456626892,0.7158190608024597,0.7483657598495483,0.7483657598495483,0.0,114.45154571533205,131.0,55801.70703125,0.0,1645.882080078125,1.0,279.1586608886719,283.2301330566406,298.00067138671875,299.7859191894531,293.1499938964844,293.1499938964844,279.45001220703125,48803.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2795000076293945,3.2795228958129883,7.176431608968414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.20166015625,0.0,1244.789794921875,1895.4371337890625,0.0,4300.0,0.8360307812690735,1.0,0.0,3.0,1.0,0.0
18090480,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9990000128746032,0.618748128414154,0.4746574461460113,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8530221581459045,0.3279445767402649,0.3118468821048736,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8557891249656677,0.3309037387371063,0.2326327413320541,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8275150060653687,0.2974175810813904,0.2832669913768768,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.737345814704895,0.2084134072065353,0.9465290307998656,284.7947998046875,284.95001220703125,297.6762084960937,293.47686767578125,297.5730895996094,297.471923828125,284.7945556640625,1.0,0.5068845748901367,0.6355345249176025,0.6355345249176025,0.6000000238418579,1.0,-2.699965715408325,1.3251731395721436,1.374792456626892,0.7158190608024597,0.7483657598495483,0.7483657598495483,0.0,114.45154571533205,131.0,55801.70703125,0.0,1645.882080078125,1.0,279.1586608886719,283.2301330566406,298.00067138671875,299.7859191894531,293.1499938964844,293.1499938964844,279.45001220703125,48803.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2795000076293945,3.2795228958129883,7.176431608968414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.20166015625,0.0,1244.789794921875,1895.4371337890625,0.0,4300.0,0.8360307812690735,1.0,0.0,3.0,1.0,0.0
18090540,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.6197028160095215,0.4848809242248535,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.849616289138794,0.331001341342926,0.3146435022354126,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8512933850288391,0.3327443301677704,0.2338201701641082,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8239609003067017,0.2997356355190277,0.2853884100914001,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.733946681022644,0.2097675949335098,0.952584981918335,284.8838806152344,284.95001220703125,297.7020874023437,293.4887084960937,297.51824951171875,297.4420166015625,284.88690185546875,1.0,0.5130755305290222,0.3925575613975525,0.3925575613975525,1.0,1.0,-2.726858139038086,0.7879175543785095,1.9389406442642207,0.173132985830307,0.7515906691551208,0.7515906691551208,0.0,118.21784210205078,134.0,50370.44921875,0.0,1703.7154541015625,1.0,279.43768310546875,283.31591796875,297.77130126953125,299.1182861328125,293.1499938964844,293.1499938964844,279.75,42296.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.098027229309082,3.0980474948883057,6.404183636732341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.69384765625,0.0,1041.39794921875,1895.4371337890625,0.0,4300.0,0.7887363433837891,1.0,0.0,3.0,1.0,0.0
18090600,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.6197028160095215,0.4848809242248535,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.849616289138794,0.331001341342926,0.3146435022354126,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8512933850288391,0.3327443301677704,0.2338201701641082,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8239609003067017,0.2997356355190277,0.2853884100914001,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.733946681022644,0.2097675949335098,0.952584981918335,284.8838806152344,284.95001220703125,297.7020874023437,293.4887084960937,297.51824951171875,297.4420166015625,284.88690185546875,1.0,0.5130755305290222,0.3925575613975525,0.3925575613975525,1.0,1.0,-2.726858139038086,0.7879175543785095,1.9389406442642207,0.173132985830307,0.7515906691551208,0.7515906691551208,0.0,118.21784210205078,134.0,50370.44921875,0.0,1703.7154541015625,1.0,279.43768310546875,283.31591796875,297.77130126953125,299.1182861328125,293.1499938964844,293.1499938964844,279.75,42296.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.098027229309082,3.0980474948883057,6.404183636732341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.69384765625,0.0,1041.39794921875,1895.4371337890625,0.0,4300.0,0.7887363433837891,1.0,0.0,3.0,1.0,0.0
18090660,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.6216074824333191,0.4926489293575287,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8478378057479858,0.3341766893863678,0.3176051378250122,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8486567735671997,0.3349058330059051,0.2352891266345977,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8219577074050903,0.3022147417068481,0.2877046465873718,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7319645285606384,0.2112850844860077,0.9593971371650696,285.0047607421875,284.95001220703125,297.7236633300781,293.4990539550781,297.5189208984375,297.42681884765625,285.0056457519531,1.0,0.5184468030929565,0.4268080592155456,0.4268080592155456,1.0,1.0,-2.752488374710083,0.8558429479598999,1.896645426750183,0.2348230481147766,0.8470776081085205,0.8470776081085205,0.0,121.37611389160156,134.0,50324.8046875,0.0,1756.323974609375,1.0,279.73077392578125,283.4487609863281,297.6536560058594,298.8564147949219,293.1499938964844,293.1499938964844,279.75,32905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2317233085632324,3.2317428588867188,6.968858201616968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.1494140625,0.0,1095.2021484375,1895.4371337890625,0.0,4300.0,0.8096114993095398,1.0,0.0,3.0,1.0,0.0
18090720,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6218089461326599,0.4934538006782532,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8476965427398682,0.3345300853252411,0.3179586231708526,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8484227061271667,0.3351428508758545,0.2354711145162582,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8217878341674805,0.3024903833866119,0.2879839539527893,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7317934632301331,0.2114558964967727,0.9602360725402832,285.0067138671875,284.95001220703125,297.7260131835937,293.5002136230469,297.5194702148437,297.42510986328125,285.0083923339844,1.0,0.5190479755401611,0.4306830465793609,0.4306830465793609,1.0,1.0,-2.7554430961608887,0.8657825589179993,1.8896604776382449,0.2440390884876251,0.852148711681366,0.852148711681366,0.0,121.71670532226562,137.0,50447.5078125,0.0,1762.3262939453125,1.0,279.7361145019531,283.4515991210937,297.6546630859375,298.8665466308594,293.1499938964844,293.1499938964844,280.04998779296875,32892.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2424800395965576,3.242499828338623,7.015327696535678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.43896484375,0.0,1104.6322021484375,1895.4371337890625,0.0,4300.0,0.8122850656509399,1.0,0.0,3.0,1.0,0.0
18090780,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9990000128746032,0.6241820454597473,0.5010362863540649,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8465405702590942,0.3381780982017517,0.3214704394340515,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8463690280914307,0.337668627500534,0.2372864186763763,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8203384280204773,0.3053573071956634,0.2907633483409881,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7303299307823181,0.2132630348205566,0.9686771035194396,285.0805053710937,284.95001220703125,297.7481384277344,293.5113830566406,297.5283203125,297.4129943847656,285.0779113769531,1.0,0.524897575378418,0.4688085317611694,0.4688085317611694,1.0,1.0,-2.784441471099853,0.9591907262802124,1.8252508640289309,0.3303394913673401,0.984349012374878,0.984349012374878,0.0,124.99104309082033,140.0,51455.125,0.0,1821.553466796875,1.0,280.0389404296875,283.5289001464844,297.656005859375,298.9009704589844,293.1499938964844,293.1499938964844,279.75,28933.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5280025005340576,3.528024196624756,8.305219125759322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.9150390625,0.0,1350.5216064453125,1895.4371337890625,0.0,4300.0,0.8726259469985962,1.0,0.0,3.0,1.0,0.0
18090840,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9990000128746032,0.6241820454597473,0.5010362863540649,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8465405702590942,0.3381780982017517,0.3214704394340515,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8463690280914307,0.337668627500534,0.2372864186763763,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8203384280204773,0.3053573071956634,0.2907633483409881,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7303299307823181,0.2132630348205566,0.9686771035194396,285.0805053710937,284.95001220703125,297.7481384277344,293.5113830566406,297.5283203125,297.4129943847656,285.0779113769531,1.0,0.524897575378418,0.4688085317611694,0.4688085317611694,1.0,1.0,-2.784441471099853,0.9591907262802124,1.8252508640289309,0.3303394913673401,0.984349012374878,0.984349012374878,0.0,124.99104309082033,140.0,51455.125,0.0,1821.553466796875,1.0,280.0389404296875,283.5289001464844,297.656005859375,298.9009704589844,293.1499938964844,293.1499938964844,279.75,28933.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5280025005340576,3.528024196624756,8.305219125759322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.9150390625,0.0,1350.5216064453125,1895.4371337890625,0.0,4300.0,0.8726259469985962,1.0,0.0,3.0,1.0,0.0
18090900,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.624458909034729,0.5050655007362366,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8457224369049072,0.3396232724189758,0.3230755925178528,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8450872898101807,0.3384861052036285,0.2380606830120086,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8193833231925964,0.3064422309398651,0.2920149266719818,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.729408323764801,0.2139191776514053,0.9724732041358948,284.9283142089844,284.95001220703125,297.75860595703125,293.516845703125,297.52880859375,297.4008483886719,284.9200744628906,1.0,0.5277557373046875,0.4878712892532348,0.4878712892532348,1.0,1.0,-2.798212766647339,1.002198576927185,1.7960141897201538,0.3700686693191528,0.903344988822937,0.903344988822937,0.0,126.69454193115234,140.0,53101.95703125,0.0,1850.786865234375,1.0,279.7991943359375,283.352783203125,297.7408447265625,299.1886901855469,293.1499938964844,293.1499938964844,279.75,32547.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5866756439208984,3.586698293685913,8.583758699387545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.482421875,0.0,1438.4649658203125,1895.4371337890625,0.0,4300.0,0.8867853879928589,1.0,0.0,3.0,1.0,0.0
18090960,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6240652799606323,0.5097953677177429,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8442569375038147,0.3408099710941314,0.3243297040462494,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8431180715560913,0.339007169008255,0.2385324537754058,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8177958130836487,0.3072791993618011,0.2929395139217376,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7279202342033386,0.2143707871437072,0.9750989079475404,284.9112243652344,284.95001220703125,297.7686767578125,293.522216796875,297.5218505859375,297.38427734375,284.91229248046875,1.0,0.5305038094520569,0.4855057001113891,0.4855057001113891,1.0,1.0,-2.8102400302886963,1.005237698554993,1.805002331733704,0.3703095316886902,0.8793272972106934,0.8793272972106934,0.0,128.55386352539062,128.0,53260.60546875,0.0,1878.4820556640625,1.0,279.758056640625,283.3393249511719,297.776123046875,299.2079772949219,293.1499938964844,293.1499938964844,280.04998779296875,35764.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554426431655884,3.5544495582580566,8.430093316746934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.58740234375,0.0,1427.70068359375,1895.4371337890625,0.0,4300.0,0.8834741711616516,1.0,0.0,3.0,1.0,0.0
18091020,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6258829236030579,0.5057762861251831,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8485466837882996,0.3437901139259338,0.3269188404083252,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8464261293411255,0.3407820165157318,0.2395818084478378,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8214776515960693,0.3094823360443115,0.2948189079761505,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7308123707771301,0.2156059741973877,0.9799389839172364,285.0126342773437,284.95001220703125,297.7877502441406,293.5327453613281,297.51904296875,297.37109375,285.009765625,1.0,0.5304612517356873,0.4807745218276977,0.4807745218276977,1.0,1.0,-2.817880630493164,0.9991717338562012,1.8187090158462524,0.3632741570472717,0.9768130779266356,0.9768130779266356,0.0,127.65879821777344,131.0,52805.27734375,0.0,1886.238037109375,1.0,280.0427551269531,283.4482116699219,297.74853515625,299.11346435546875,293.1499938964844,293.1499938964844,279.75,32061.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709938526153565,3.7099626064300537,9.183891052089166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4990234375,0.0,1570.928955078125,1895.4371337890625,0.0,4300.0,0.9156902432441713,1.0,0.0,3.0,1.0,0.0
18091080,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6258829236030579,0.5057762861251831,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8485466837882996,0.3437901139259338,0.3269188404083252,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8464261293411255,0.3407820165157318,0.2395818084478378,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8214776515960693,0.3094823360443115,0.2948189079761505,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7308123707771301,0.2156059741973877,0.9799389839172364,285.0126342773437,284.95001220703125,297.7877502441406,293.5327453613281,297.51904296875,297.37109375,285.009765625,1.0,0.5304612517356873,0.4807745218276977,0.4807745218276977,1.0,1.0,-2.817880630493164,0.9991717338562012,1.8187090158462524,0.3632741570472717,0.9768130779266356,0.9768130779266356,0.0,127.65879821777344,131.0,52805.27734375,0.0,1886.238037109375,1.0,280.0427551269531,283.4482116699219,297.74853515625,299.11346435546875,293.1499938964844,293.1499938964844,279.75,32061.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709938526153565,3.7099626064300537,9.183891052089166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.4990234375,0.0,1570.928955078125,1895.4371337890625,0.0,4300.0,0.9156902432441713,1.0,0.0,3.0,1.0,0.0
18091140,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6282699704170227,0.5048104524612427,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8510956764221191,0.3461861610412597,0.3293484449386596,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8479796051979065,0.3418827056884765,0.2404983788728714,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.823468029499054,0.3111450970172882,0.2965478897094726,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.732254147529602,0.2164662927389145,0.9843432307243348,284.8831787109375,284.95001220703125,297.8055419921875,293.5429382324219,297.5165100097656,297.3595275878906,284.886474609375,1.0,0.5321265459060669,0.4760433733463287,0.4760433733463287,1.0,1.0,-2.828104019165039,0.9939253330230712,1.834178805351257,0.3564973771572113,0.8602328896522522,0.8602328896522522,0.0,127.78182983398438,134.0,53504.1953125,0.0,1903.0479736328125,1.0,279.75714111328125,283.3070373535156,297.8244934082031,299.2905578613281,293.1499938964844,293.1499938964844,280.04998779296875,38968.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598817825317383,3.598841905593872,8.64197545524803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.1025390625,0.0,1498.8682861328125,1895.4371337890625,0.0,4300.0,0.8962584137916565,1.0,0.0,3.0,1.0,0.0
18091200,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6282699704170227,0.5048104524612427,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8510956764221191,0.3461861610412597,0.3293484449386596,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8479796051979065,0.3418827056884765,0.2404983788728714,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.823468029499054,0.3111450970172882,0.2965478897094726,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.732254147529602,0.2164662927389145,0.9843432307243348,284.8831787109375,284.95001220703125,297.8055419921875,293.5429382324219,297.5165100097656,297.3595275878906,284.886474609375,1.0,0.5321265459060669,0.4760433733463287,0.4760433733463287,1.0,1.0,-2.828104019165039,0.9939253330230712,1.834178805351257,0.3564973771572113,0.8602328896522522,0.8602328896522522,0.0,127.78182983398438,134.0,53504.1953125,0.0,1903.0479736328125,1.0,279.75714111328125,283.3070373535156,297.8244934082031,299.2905578613281,293.1499938964844,293.1499938964844,280.04998779296875,38968.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598817825317383,3.598841905593872,8.64197545524803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.1025390625,0.0,1498.8682861328125,1895.4371337890625,0.0,4300.0,0.8962584137916565,1.0,0.0,3.0,1.0,0.0
18091260,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6310787200927734,0.5058256387710571,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8522799015045166,0.3486320972442627,0.3314327597618103,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8483977317810059,0.3433817327022552,0.2413526624441146,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8242419362068176,0.3129385709762573,0.2980423867702484,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7326783537864685,0.2174676209688186,0.9881771206855774,285.02203369140625,284.95001220703125,297.8190002441406,293.55084228515625,297.5204772949219,297.3585205078125,285.0204467773437,1.0,0.5341082215309143,0.4755080342292785,0.4755080342292785,1.0,1.0,-2.8392553329467773,0.9970397353172302,1.8422155380249023,0.3577196300029754,0.9663792848587036,0.9663792848587036,0.0,128.52879333496094,134.0,52962.45703125,0.0,1924.424072265625,1.0,280.03436279296875,283.4510498046875,297.7709655761719,299.1331481933594,293.1499938964844,293.1499938964844,280.04998779296875,32802.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706071376800537,3.7060954570770255,9.164754715129676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.57373046875,0.0,1572.160400390625,1895.4371337890625,0.0,4300.0,0.9158349633216858,1.0,0.0,3.0,1.0,0.0
18091320,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6317834854125977,0.506077229976654,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8526504635810852,0.3492666780948639,0.3320428729057312,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8485891222953796,0.3437824547290802,0.2416424751281738,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8245051503181458,0.3134090602397918,0.2984968721866607,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7328504920005798,0.2177390456199646,0.9894220232963562,285.01495361328125,284.95001220703125,297.8222351074219,293.55279541015625,297.5216369628906,297.3585510253906,285.0134582519531,1.0,0.5346981287002563,0.4753742218017578,0.4753742218017578,1.0,1.0,-2.842681169509888,0.9981427788734436,1.8445384502410889,0.3581665754318237,0.9707728624343872,0.9707728624343872,0.0,128.73712158203125,137.0,53056.5546875,0.0,1930.917724609375,1.0,280.0429382324219,283.443603515625,297.7755126953125,299.1566162109375,293.1499938964844,293.1499938964844,279.75,32849.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730928659439087,3.7309529781341553,9.288106070926004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.7666015625,0.0,1600.99169921875,1895.4371337890625,0.0,4300.0,0.9210658073425292,1.0,0.0,3.0,1.0,0.0
18091380,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6333838105201721,0.5096049308776855,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.852857768535614,0.3517312705516815,0.3346082866191864,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8478540778160095,0.3449637293815613,0.2426704317331314,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8242937326431274,0.3151083886623382,0.3003298938274383,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7323786616325378,0.2186194062232971,0.9942403435707092,284.8970031738281,284.95001220703125,297.8380126953125,293.5623474121094,297.5185241699219,297.3454284667969,284.90008544921875,1.0,0.5379527807235718,0.4747050702571869,0.4747050702571869,1.0,1.0,-2.8592355251312256,1.0034595727920532,1.8557759523391724,0.3598493635654449,0.8692646026611328,0.8692646026611328,0.0,130.4212188720703,140.0,53974.05859375,0.0,1965.7919921875,1.0,279.7569885253906,283.3096923828125,297.8506164550781,299.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,38688.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62798810005188,3.628012418746948,8.782639042692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.94970703125,0.0,1528.8099365234375,1895.4371337890625,0.0,4300.0,0.9026240706443788,1.0,0.0,3.0,1.0,0.0
18091440,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6333838105201721,0.5096049308776855,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.852857768535614,0.3517312705516815,0.3346082866191864,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8478540778160095,0.3449637293815613,0.2426704317331314,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8242937326431274,0.3151083886623382,0.3003298938274383,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7323786616325378,0.2186194062232971,0.9942403435707092,284.8970031738281,284.95001220703125,297.8380126953125,293.5623474121094,297.5185241699219,297.3454284667969,284.90008544921875,1.0,0.5379527807235718,0.4747050702571869,0.4747050702571869,1.0,1.0,-2.8592355251312256,1.0034595727920532,1.8557759523391724,0.3598493635654449,0.8692646026611328,0.8692646026611328,0.0,130.4212188720703,140.0,53974.05859375,0.0,1965.7919921875,1.0,279.7569885253906,283.3096923828125,297.8506164550781,299.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,38688.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62798810005188,3.628012418746948,8.782639042692608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.94970703125,0.0,1528.8099365234375,1895.4371337890625,0.0,4300.0,0.9026240706443788,1.0,0.0,3.0,1.0,0.0
18091500,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6344109773635864,0.51198410987854,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8525884747505188,0.3531935214996338,0.3358431160449981,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8471171855926514,0.3458198606967926,0.2431423217058181,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8238346576690674,0.316153883934021,0.3011923432350158,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7318153977394104,0.2191791236400604,0.996392011642456,285.0301513671875,284.95001220703125,297.8455810546875,293.5669860839844,297.51873779296875,297.34161376953125,285.0346984863281,1.0,0.5397294759750366,0.4743704795837402,0.4743704795837402,1.0,1.0,-2.8677659034729004,1.0062453746795654,1.861520528793335,0.3604082763195038,0.961805820465088,0.961805820465088,0.0,131.4464569091797,140.0,53326.32421875,0.0,1984.677490234375,1.0,280.0017395019531,283.4544982910156,297.8042907714844,299.1564636230469,293.1499938964844,293.1499938964844,280.04998779296875,33848.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682348966598511,3.682373046875,9.04780449673126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.2021484375,0.0,1553.218994140625,1895.4371337890625,0.0,4300.0,0.9129207134246826,1.0,0.0,3.0,1.0,0.0
18091560,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6356222629547119,0.5139755606651306,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8527513742446899,0.3548052906990051,0.3373481929302215,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8468466401100159,0.3468463718891144,0.2438444048166275,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8237777352333069,0.3173364996910095,0.3022967875003814,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.731609582901001,0.2198459655046463,0.999355137348175,285.0295104980469,284.95001220703125,297.8529663085937,293.571533203125,297.5202941894531,297.3401794433594,285.0281066894531,1.0,0.5416477918624878,0.4738364815711975,0.4738364815711975,1.0,1.0,-2.8776988983154297,1.0092116594314575,1.868487238883972,0.3608177304267883,0.9894636869430542,0.9894636869430542,0.0,132.4097442626953,143.0,53621.53125,0.0,2005.66552734375,1.0,280.0429382324219,283.44683837890625,297.8056030273437,299.2192077636719,293.1499938964844,293.1499938964844,279.75,32633.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.767170429229736,3.767194986343384,9.469430324315908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2412109375,0.0,1641.479736328125,1895.4371337890625,0.0,4300.0,0.9292439818382264,1.0,0.0,3.0,1.0,0.0
18091620,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6357460618019104,0.5197193622589111,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8517565727233887,0.3571923673152923,0.339890718460083,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.844951331615448,0.3479300737380981,0.2448439449071884,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8224376440048218,0.3189332783222198,0.3040819764137268,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7301363348960876,0.2206296324729919,1.0039335489273071,284.89794921875,284.95001220703125,297.8673400878906,293.5804138183594,297.5140991210937,297.3232421875,284.90087890625,1.0,0.5456488132476807,0.4727685153484344,0.4727685153484344,1.0,1.0,-2.89651107788086,1.0145918130874634,1.881919264793396,0.3618579804897308,0.8850036859512329,0.8850036859512329,0.0,134.87506103515625,131.0,54714.75,0.0,2048.935791015625,1.0,279.75640869140625,283.298095703125,297.8847045898437,299.4197082519531,293.1499938964844,293.1499938964844,280.04998779296875,38272.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689255475997925,3.689280271530152,9.081774692276668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.72021484375,0.0,1594.4716796875,1895.4371337890625,0.0,4300.0,0.9157118201255798,1.0,0.0,3.0,1.0,0.0
18091680,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6357460618019104,0.5197193622589111,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8517565727233887,0.3571923673152923,0.339890718460083,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.844951331615448,0.3479300737380981,0.2448439449071884,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8224376440048218,0.3189332783222198,0.3040819764137268,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7301363348960876,0.2206296324729919,1.0039335489273071,284.89794921875,284.95001220703125,297.8673400878906,293.5804138183594,297.5140991210937,297.3232421875,284.90087890625,1.0,0.5456488132476807,0.4727685153484344,0.4727685153484344,1.0,1.0,-2.89651107788086,1.0145918130874634,1.881919264793396,0.3618579804897308,0.8850036859512329,0.8850036859512329,0.0,134.87506103515625,131.0,54714.75,0.0,2048.935791015625,1.0,279.75640869140625,283.298095703125,297.8847045898437,299.4197082519531,293.1499938964844,293.1499938964844,280.04998779296875,38272.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689255475997925,3.689280271530152,9.081774692276668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.72021484375,0.0,1594.4716796875,1895.4371337890625,0.0,4300.0,0.9157118201255798,1.0,0.0,3.0,1.0,0.0
18091740,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6379033923149109,0.5132193565368652,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8572889566421509,0.3601388931274414,0.3423828184604645,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8494361042976379,0.3496550619602203,0.2458145469427108,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8270899057388306,0.3210022151470184,0.3057737350463867,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7338627576828003,0.2217313200235366,1.0078842639923096,285.025390625,284.95001220703125,297.8812561035156,293.5889587402344,297.5163269042969,297.3196105957031,285.023193359375,1.0,0.5444625020027161,0.471700519323349,0.471700519323349,1.0,1.0,-2.899662971496582,1.013630509376526,1.886032462120056,0.3604773581027984,1.0,1.0,0.0,133.01773071289062,134.0,54116.2890625,0.0,2045.004150390625,1.0,280.0435791015625,283.43408203125,297.8393249511719,299.2903747558594,293.1499938964844,293.1499938964844,279.75,32894.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817791700363159,3.817816734313965,9.725629297463456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7802734375,0.0,1703.6776123046875,1895.4371337890625,0.0,4300.0,0.9407163262367249,1.0,0.0,3.0,1.0,0.0
18091800,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6379033923149109,0.5132193565368652,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8572889566421509,0.3601388931274414,0.3423828184604645,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8494361042976379,0.3496550619602203,0.2458145469427108,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8270899057388306,0.3210022151470184,0.3057737350463867,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7338627576828003,0.2217313200235366,1.0078842639923096,285.025390625,284.95001220703125,297.8812561035156,293.5889587402344,297.5163269042969,297.3196105957031,285.023193359375,1.0,0.5444625020027161,0.471700519323349,0.471700519323349,1.0,1.0,-2.899662971496582,1.013630509376526,1.886032462120056,0.3604773581027984,1.0,1.0,0.0,133.01773071289062,134.0,54116.2890625,0.0,2045.004150390625,1.0,280.0435791015625,283.43408203125,297.8393249511719,299.2903747558594,293.1499938964844,293.1499938964844,279.75,32894.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.817791700363159,3.817816734313965,9.725629297463456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7802734375,0.0,1703.6776123046875,1895.4371337890625,0.0,4300.0,0.9407163262367249,1.0,0.0,3.0,1.0,0.0
18091860,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6406193971633911,0.5106512904167175,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8606163859367371,0.3624097406864166,0.3447081744670868,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8517237901687622,0.3505922853946686,0.2466325610876083,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8296719193458557,0.322451114654541,0.3073123097419739,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7358043193817139,0.22240050137043,1.011451005935669,284.88690185546875,284.95001220703125,297.8948974609375,293.59716796875,297.51708984375,297.3140563964844,284.8893737792969,1.0,0.5453006625175476,0.4706580340862274,0.4706580340862274,1.0,1.0,-2.9064807891845703,1.0141769647598269,1.892303824424744,0.3597416579723358,0.8854349255561829,0.8854349255561829,0.0,132.5090789794922,137.0,54928.46484375,0.0,2053.8818359375,1.0,279.75701904296875,283.2820129394531,297.9103698730469,299.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,38739.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721314907073975,3.72133994102478,9.240300755664066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.7861328125,0.0,1634.861083984375,1895.4371337890625,0.0,4300.0,0.9231895208358764,1.0,0.0,3.0,1.0,0.0
18091920,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6406193971633911,0.5106512904167175,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8606163859367371,0.3624097406864166,0.3447081744670868,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8517237901687622,0.3505922853946686,0.2466325610876083,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8296719193458557,0.322451114654541,0.3073123097419739,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7358043193817139,0.22240050137043,1.011451005935669,284.88690185546875,284.95001220703125,297.8948974609375,293.59716796875,297.51708984375,297.3140563964844,284.8893737792969,1.0,0.5453006625175476,0.4706580340862274,0.4706580340862274,1.0,1.0,-2.9064807891845703,1.0141769647598269,1.892303824424744,0.3597416579723358,0.8854349255561829,0.8854349255561829,0.0,132.5090789794922,137.0,54928.46484375,0.0,2053.8818359375,1.0,279.75701904296875,283.2820129394531,297.9103698730469,299.4656982421875,293.1499938964844,293.1499938964844,280.04998779296875,38739.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721314907073975,3.72133994102478,9.240300755664066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.7861328125,0.0,1634.861083984375,1895.4371337890625,0.0,4300.0,0.9231895208358764,1.0,0.0,3.0,1.0,0.0
18091980,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6443532109260559,0.5109639763832092,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8625369071960449,0.3653558492660522,0.3472532331943512,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8526577949523926,0.3522840142250061,0.2476204335689544,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.830942690372467,0.3244753181934356,0.309018462896347,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7365681529045105,0.2234453856945037,1.0154672861099243,285.0258483886719,284.95001220703125,297.9084167480469,293.60504150390625,297.52362060546875,297.3172607421875,285.02459716796875,1.0,0.5472267270088196,0.4696155786514282,0.4696155786514282,1.0,1.0,-2.917975187301636,1.0165413618087769,1.9014339447021484,0.3601418435573578,1.0,1.0,0.0,133.07217407226562,140.0,54307.85546875,0.0,2075.982177734375,1.0,280.0437316894531,283.4288635253906,297.8587341308594,299.3210144042969,293.1499938964844,293.1499938964844,279.75,33181.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836080074310303,3.836105346679688,9.819029855862027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1240234375,0.0,1728.0533447265625,1895.4371337890625,0.0,4300.0,0.945068657398224,1.0,0.0,3.0,1.0,0.0
18092040,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.6443532109260559,0.5109639763832092,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8625369071960449,0.3653558492660522,0.3472532331943512,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8526577949523926,0.3522840142250061,0.2476204335689544,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.830942690372467,0.3244753181934356,0.309018462896347,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7365681529045105,0.2234453856945037,1.0154672861099243,285.0258483886719,284.95001220703125,297.9084167480469,293.60504150390625,297.52362060546875,297.3172607421875,285.02459716796875,1.0,0.5472267270088196,0.4696155786514282,0.4696155786514282,1.0,1.0,-2.917975187301636,1.0165413618087769,1.9014339447021484,0.3601418435573578,1.0,1.0,0.0,133.07217407226562,140.0,54307.85546875,0.0,2075.982177734375,1.0,280.0437316894531,283.4288635253906,297.8587341308594,299.3210144042969,293.1499938964844,293.1499938964844,279.75,33181.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.836080074310303,3.836105346679688,9.819029855862027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1240234375,0.0,1728.0533447265625,1895.4371337890625,0.0,4300.0,0.945068657398224,1.0,0.0,3.0,1.0,0.0
18092100,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.6455243229866028,0.5118274092674255,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8631714582443237,0.3665951192378998,0.348612904548645,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8528181910514832,0.3528576493263244,0.2481828182935714,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8312836289405823,0.3252761960029602,0.3099492788314819,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7367008924484253,0.2238271832466125,1.0177748203277588,284.88348388671875,284.95001220703125,297.9151916503906,293.6088256835937,297.5242004394531,297.3148498535156,284.8778381347656,1.0,0.5485384464263916,0.4690943360328674,0.4690943360328674,1.0,1.0,-2.9252171516418457,1.0183113813400269,1.9069058895111084,0.3605864346027374,0.91264671087265,0.91264671087265,0.0,133.62582397460938,140.0,55409.66796875,0.0,2090.972900390625,1.0,279.7940368652344,283.2641906738281,297.9188842773437,299.5432434082031,293.1499938964844,293.1499938964844,279.75,36411.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827599048614502,3.827624797821045,9.775660601007985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6005859375,0.0,1743.1077880859375,1895.4371337890625,0.0,4300.0,0.9435850977897644,1.0,0.0,3.0,1.0,0.0
18092160,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6459797024726868,0.5139079689979553,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8628700375556946,0.3676329255104065,0.3496613502502441,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8520273566246033,0.3531971573829651,0.2484790235757827,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8307726979255676,0.3258824646472931,0.3105945289134979,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7360806465148926,0.2240630239248275,1.0191371440887451,284.8911437988281,284.95001220703125,297.9219970703125,293.612548828125,297.5220642089844,297.3081359863281,284.8939514160156,1.0,0.5499560236930847,0.4686013162136078,0.4686013162136078,1.0,1.0,-2.931748151779175,1.0198633670806885,1.9118846654891968,0.3607866764068603,0.8944675922393799,0.8944675922393799,0.0,134.51461791992188,143.0,55300.5234375,0.0,2106.497314453125,1.0,279.7564697265625,283.2773742675781,297.9310913085937,299.506591796875,293.1499938964844,293.1499938964844,280.04998779296875,38490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750598669052124,3.750624179840088,9.386300803271296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.2822265625,0.0,1667.140869140625,1895.4371337890625,0.0,4300.0,0.9295461177825928,1.0,0.0,3.0,1.0,0.0
18092220,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6480209231376648,0.5179121494293213,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8627462387084961,0.3705668151378631,0.3522332608699798,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8509746789932251,0.3548349142074585,0.2494591474533081,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8301664590835571,0.3278416097164154,0.3122802674770355,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7352014780044556,0.2250601053237915,1.023118495941162,285.03912353515625,284.95001220703125,297.935791015625,293.6197204589844,297.5252380371094,297.3059997558594,285.0386962890625,1.0,0.5531972050666809,0.4676152765750885,0.4676152765750885,1.0,1.0,-2.947636842727661,1.024126410484314,1.9235104322433472,0.3611880242824554,1.0,1.0,0.0,136.33642578125,146.0,54734.75,0.0,2142.8193359375,1.0,280.0438537597656,283.43359375,297.8820495605469,299.369384765625,293.1499938964844,293.1499938964844,279.75,33527.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859517812728882,3.859543561935425,9.93938215287926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7421875,0.0,1759.437744140625,1895.4371337890625,0.0,4300.0,0.9503690004348756,1.0,0.0,3.0,1.0,0.0
