time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.6480209231376648,0.5179121494293213,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8627462387084961,0.3705668151378631,0.3522332608699798,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8509746789932251,0.3548349142074585,0.2494591474533081,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8301664590835571,0.3278416097164154,0.3122802674770355,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7352014780044556,0.2250601053237915,1.023118495941162,285.03912353515625,284.95001220703125,297.935791015625,293.6197204589844,297.5252380371094,297.3059997558594,285.0386962890625,1.0,0.5531972050666809,0.4676152765750885,0.4676152765750885,1.0,1.0,-2.947636842727661,1.024126410484314,1.9235104322433472,0.3611880242824554,1.0,1.0,0.0,136.33642578125,146.0,54734.75,0.0,2142.8193359375,1.0,280.0438537597656,283.43359375,297.8820495605469,299.369384765625,293.1499938964844,293.1499938964844,279.75,33527.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859517812728882,3.859543561935425,9.93938215287926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7421875,0.0,1759.437744140625,1895.4371337890625,0.0,4300.0,0.9503690004348756,1.0,0.0,3.0,1.0,0.0
18092340,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6479042768478394,0.5233672857284546,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8617205023765564,0.3728267848491668,0.3546662032604217,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.849036693572998,0.3556906878948211,0.2503086924552917,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8287429809570312,0.3291794061660766,0.3138310313224792,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7336379289627075,0.2256410419940948,1.0267935991287231,284.8994140625,284.95001220703125,297.95001220703125,293.62652587890625,297.5215148925781,297.293212890625,284.9014892578125,1.0,0.5568223595619202,0.4666292369365692,0.4666292369365692,1.0,1.0,-2.964423894882202,1.028716802597046,1.9357069730758667,0.3617033958435058,0.9122498631477356,0.9122498631477356,0.0,138.65489196777344,149.0,55942.68359375,0.0,2183.5654296875,1.0,279.7567138671875,283.27392578125,297.9573059082031,299.5691833496094,293.1499938964844,293.1499938964844,279.45001220703125,37861.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799304485321045,3.799330234527588,9.631668262954918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.076171875,0.0,1720.20751953125,1895.4371337890625,0.0,4300.0,0.940060019493103,1.0,0.0,3.0,1.0,0.0
18092400,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6479042768478394,0.5233672857284546,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8617205023765564,0.3728267848491668,0.3546662032604217,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.849036693572998,0.3556906878948211,0.2503086924552917,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8287429809570312,0.3291794061660766,0.3138310313224792,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7336379289627075,0.2256410419940948,1.0267935991287231,284.8994140625,284.95001220703125,297.95001220703125,293.62652587890625,297.5215148925781,297.293212890625,284.9014892578125,1.0,0.5568223595619202,0.4666292369365692,0.4666292369365692,1.0,1.0,-2.964423894882202,1.028716802597046,1.9357069730758667,0.3617033958435058,0.9122498631477356,0.9122498631477356,0.0,138.65489196777344,149.0,55942.68359375,0.0,2183.5654296875,1.0,279.7567138671875,283.27392578125,297.9573059082031,299.5691833496094,293.1499938964844,293.1499938964844,279.45001220703125,37861.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.799304485321045,3.799330234527588,9.631668262954918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.076171875,0.0,1720.20751953125,1895.4371337890625,0.0,4300.0,0.940060019493103,1.0,0.0,3.0,1.0,0.0
18092460,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.646338164806366,0.5296399593353271,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8597064018249512,0.3745672404766083,0.3563804030418396,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8462133407592773,0.3561521470546722,0.2506884038448334,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8264537453651428,0.3300894796848297,0.3147763311862945,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7313283681869507,0.2259263396263122,1.028528332710266,284.8736267089844,284.95001220703125,297.96295166015625,293.6322326660156,297.5165710449219,297.2792053222656,284.8791198730469,1.0,0.5600634217262268,0.4656006693840027,0.4656006693840027,1.0,1.0,-2.977702379226685,1.031795859336853,1.9459065198898315,0.3616406917572021,0.8362030982971191,0.8362030982971191,0.0,141.12159729003906,149.0,56321.0625,0.0,2219.3125,1.0,279.461669921875,283.2313842773437,297.9953918457031,299.6546630859375,293.1499938964844,293.1499938964844,279.45001220703125,42072.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565789699554444,3.565814018249512,8.484080353809986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1953125,0.0,1485.869384765625,1895.4371337890625,0.0,4300.0,0.8923507332801819,1.0,0.0,3.0,1.0,0.0
18092520,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.646172821521759,0.5304875373840332,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8594473600387573,0.3748520314693451,0.356624037027359,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8458457589149475,0.3562678098678589,0.2507480084896087,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8261531591415405,0.3302532136440277,0.3149110972881317,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7310209274291992,0.2259899824857711,1.0287692546844482,284.886474609375,284.95001220703125,297.9647521972656,293.63299560546875,297.5163879394531,297.278076171875,284.8895263671875,1.0,0.5605096220970154,0.4654604196548462,0.4654604196548462,1.0,1.0,-2.979536771774292,1.032219648361206,1.947317123413086,0.361648827791214,0.8391878604888916,0.8391878604888916,0.0,141.45932006835938,137.0,56341.96875,0.0,2224.2587890625,1.0,279.45758056640625,283.239990234375,297.9915466308594,299.64178466796875,293.1499938964844,293.1499938964844,279.75,41063.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5573859214782715,3.5574100017547607,8.444137051810685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.69970703125,0.0,1469.4730224609375,1895.4371337890625,0.0,4300.0,0.889596700668335,1.0,0.0,3.0,1.0,0.0
18092580,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6475294828414917,0.5238789916038513,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8650144934654236,0.3777891099452972,0.3591198921203613,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8502243161201477,0.357862114906311,0.2516440451145172,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8306095004081726,0.3321176767349243,0.316420704126358,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7345181703567505,0.2268814444541931,1.0317965745925903,285.0033569335937,284.95001220703125,297.980224609375,293.6390686035156,297.5217590332031,297.27886962890625,285.00225830078125,1.0,0.5590893030166626,0.4642916023731231,0.4642916023731231,1.0,1.0,-2.9811453819274902,1.0302754640579224,1.9508697986602783,0.3599686622619629,0.937952756881714,0.937952756881714,0.0,139.48716735839844,140.0,55708.6015625,0.0,2217.063720703125,1.0,279.7417297363281,283.3676452636719,297.933349609375,299.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,33732.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673155069351196,3.6731789112091056,9.002680485536985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2900390625,0.0,1542.006591796875,1895.4371337890625,0.0,4300.0,0.9089183807373048,1.0,0.0,3.0,1.0,0.0
18092640,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6475294828414917,0.5238789916038513,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8650144934654236,0.3777891099452972,0.3591198921203613,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8502243161201477,0.357862114906311,0.2516440451145172,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8306095004081726,0.3321176767349243,0.316420704126358,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7345181703567505,0.2268814444541931,1.0317965745925903,285.0033569335937,284.95001220703125,297.980224609375,293.6390686035156,297.5217590332031,297.27886962890625,285.00225830078125,1.0,0.5590893030166626,0.4642916023731231,0.4642916023731231,1.0,1.0,-2.9811453819274902,1.0302754640579224,1.9508697986602783,0.3599686622619629,0.937952756881714,0.937952756881714,0.0,139.48716735839844,140.0,55708.6015625,0.0,2217.063720703125,1.0,279.7417297363281,283.3676452636719,297.933349609375,299.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,33732.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673155069351196,3.6731789112091056,9.002680485536985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2900390625,0.0,1542.006591796875,1895.4371337890625,0.0,4300.0,0.9089183807373048,1.0,0.0,3.0,1.0,0.0
18092700,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.6487420797348022,0.5216588973999023,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8672621846199036,0.3789865374565124,0.3603917360305786,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8518964052200317,0.3583467006683349,0.2521068751811981,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.832344114780426,0.332809716463089,0.3172000348567962,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7358585000038147,0.2271819114685058,1.033499836921692,284.8739929199219,284.95001220703125,297.98828125,293.6419677734375,297.52392578125,297.2784423828125,284.8710632324219,1.0,0.5592733025550842,0.4637072086334228,0.4637072086334228,1.0,1.0,-2.9835360050201416,1.0299437046051023,1.953592300415039,0.3591933250427246,0.8488761782646179,0.8488761782646179,0.0,138.89675903320312,140.0,56509.7734375,0.0,2218.28271484375,1.0,279.4972229003906,283.2216491699219,297.98712158203125,299.6922607421875,293.1499938964844,293.1499938964844,279.45001220703125,38130.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631469249725342,3.63149356842041,8.799501074463478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8359375,0.0,1528.511962890625,1895.4371337890625,0.0,4300.0,0.9003142714500427,1.0,0.0,3.0,1.0,0.0
18092760,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6496896147727966,0.5213613510131836,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8682447075843811,0.3800617754459381,0.3614077568054199,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8523191809654236,0.3586838543415069,0.2523495554924011,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8329386711120605,0.3333787024021148,0.3177469074726105,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7362030744552612,0.2273866683244705,1.0344736576080322,284.9067687988281,284.95001220703125,297.99658203125,293.644775390625,297.525146484375,297.2762145996094,284.9089050292969,1.0,0.5597209334373474,0.4632041156291961,0.4632041156291961,1.0,1.0,-2.986518383026123,1.0299965143203735,1.95652174949646,0.3587852120399475,0.8495977520942688,0.8495977520942688,0.0,138.9316864013672,143.0,56252.44921875,0.0,2223.7236328125,1.0,279.4578857421875,283.25537109375,297.9921875,299.63507080078125,293.1499938964844,293.1499938964844,279.75,39088.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5389089584350586,3.5389323234558105,8.356647072105261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.63525390625,0.0,1435.4530029296875,1895.4371337890625,0.0,4300.0,0.8833827376365662,1.0,0.0,3.0,1.0,0.0
18092820,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6527929902076721,0.5216957926750183,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8701046705245972,0.3829559683799743,0.363955408334732,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8531153798103333,0.3601631224155426,0.2532398700714111,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.834013819694519,0.3351545035839081,0.3192694187164306,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7367890477180481,0.2282433211803436,1.0377988815307615,285.0139465332031,284.95001220703125,298.0140075683594,293.6501159667969,297.5336608886719,297.2806701660156,285.0129089355469,1.0,0.5614660382270813,0.4621979594230652,0.4621979594230652,1.0,1.0,-2.9968743324279785,1.0318536758422852,1.965020775794983,0.3585928380489349,0.9505426287651062,0.9505426287651062,0.0,139.45462036132812,146.0,55770.44140625,0.0,2244.7373046875,1.0,279.7416687011719,283.3716735839844,297.9400939941406,299.49432373046875,293.1499938964844,293.1499938964844,279.45001220703125,32996.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673398017883301,3.673421621322632,9.00387078672793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0556640625,0.0,1536.7412109375,1895.4371337890625,0.0,4300.0,0.9084438681602478,1.0,0.0,3.0,1.0,0.0
18092880,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6527929902076721,0.5216957926750183,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8701046705245972,0.3829559683799743,0.363955408334732,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8531153798103333,0.3601631224155426,0.2532398700714111,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.834013819694519,0.3351545035839081,0.3192694187164306,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7367890477180481,0.2282433211803436,1.0377988815307615,285.0139465332031,284.95001220703125,298.0140075683594,293.6501159667969,297.5336608886719,297.2806701660156,285.0129089355469,1.0,0.5614660382270813,0.4621979594230652,0.4621979594230652,1.0,1.0,-2.9968743324279785,1.0318536758422852,1.965020775794983,0.3585928380489349,0.9505426287651062,0.9505426287651062,0.0,139.45462036132812,146.0,55770.44140625,0.0,2244.7373046875,1.0,279.7416687011719,283.3716735839844,297.9400939941406,299.49432373046875,293.1499938964844,293.1499938964844,279.45001220703125,32996.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673398017883301,3.673421621322632,9.00387078672793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0556640625,0.0,1536.7412109375,1895.4371337890625,0.0,4300.0,0.9084438681602478,1.0,0.0,3.0,1.0,0.0
18092940,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6537134647369385,0.5248987078666687,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8701580762863159,0.3851512372493744,0.3662568032741546,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8521473407745361,0.3608321845531463,0.2539035677909851,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.833469569683075,0.3362821042537689,0.3205576241016388,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7359794974327087,0.228653147816658,1.040471076965332,284.906982421875,284.95001220703125,298.0326538085937,293.6550598144531,297.535400390625,297.2742004394531,284.90924072265625,1.0,0.5639873743057251,0.4611917734146118,0.4611917734146118,1.0,1.0,-3.0090510845184326,1.0344161987304688,1.974634885787964,0.3585528135299682,0.85918790102005,0.85918790102005,0.0,140.9339599609375,149.0,56575.9375,0.0,2274.03955078125,1.0,279.4574584960937,283.2466125488281,298.0056457519531,299.6642150878906,293.1499938964844,293.1499938964844,279.75,38559.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5667977333068848,3.566821336746216,8.48887736992765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.33154296875,0.0,1461.2703857421875,1895.4371337890625,0.0,4300.0,0.8890705704689026,1.0,0.0,3.0,1.0,0.0
18093000,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6537134647369385,0.5248987078666687,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8701580762863159,0.3851512372493744,0.3662568032741546,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8521473407745361,0.3608321845531463,0.2539035677909851,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.833469569683075,0.3362821042537689,0.3205576241016388,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7359794974327087,0.228653147816658,1.040471076965332,284.906982421875,284.95001220703125,298.0326538085937,293.6550598144531,297.535400390625,297.2742004394531,284.90924072265625,1.0,0.5639873743057251,0.4611917734146118,0.4611917734146118,1.0,1.0,-3.0090510845184326,1.0344161987304688,1.974634885787964,0.3585528135299682,0.85918790102005,0.85918790102005,0.0,140.9339599609375,149.0,56575.9375,0.0,2274.03955078125,1.0,279.4574584960937,283.2466125488281,298.0056457519531,299.6642150878906,293.1499938964844,293.1499938964844,279.75,38559.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5667977333068848,3.566821336746216,8.48887736992765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.33154296875,0.0,1461.2703857421875,1895.4371337890625,0.0,4300.0,0.8890705704689026,1.0,0.0,3.0,1.0,0.0
18093060,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6550064086914062,0.5289990901947021,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8698956370353699,0.3879963457584381,0.3687864542007446,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8508977293968201,0.3621881604194641,0.2547279894351959,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8326163291931152,0.3379402756690979,0.3220013380050659,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7348822951316833,0.229415938258171,1.0435534715652466,285.01910400390625,284.95001220703125,298.0526733398437,293.6595764160156,297.5417785644531,297.2740478515625,285.0180969238281,1.0,0.5670177936553955,0.460112601518631,0.460112601518631,1.0,1.0,-3.0234479904174805,1.0376912355422974,1.985756754875183,0.3584376573562622,0.9653135538101196,0.9653135538101196,0.0,142.7758331298828,152.0,56199.34765625,0.0,2309.445068359375,1.0,279.74188232421875,283.3671264648437,297.95758056640625,299.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,32779.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7066071033477774,3.706631183624268,9.167404755316966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.9248046875,0.0,1572.5909423828125,1895.4371337890625,0.0,4300.0,0.915783941745758,1.0,0.0,3.0,1.0,0.0
18093120,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6550064086914062,0.5289990901947021,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8698956370353699,0.3879963457584381,0.3687864542007446,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8508977293968201,0.3621881604194641,0.2547279894351959,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8326163291931152,0.3379402756690979,0.3220013380050659,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7348822951316833,0.229415938258171,1.0435534715652466,285.01910400390625,284.95001220703125,298.0526733398437,293.6595764160156,297.5417785644531,297.2740478515625,285.0180969238281,1.0,0.5670177936553955,0.460112601518631,0.460112601518631,1.0,1.0,-3.0234479904174805,1.0376912355422974,1.985756754875183,0.3584376573562622,0.9653135538101196,0.9653135538101196,0.0,142.7758331298828,152.0,56199.34765625,0.0,2309.445068359375,1.0,279.74188232421875,283.3671264648437,297.95758056640625,299.5356140136719,293.1499938964844,293.1499938964844,279.45001220703125,32779.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7066071033477774,3.706631183624268,9.167404755316966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.9248046875,0.0,1572.5909423828125,1895.4371337890625,0.0,4300.0,0.915783941745758,1.0,0.0,3.0,1.0,0.0
18093180,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6540796756744385,0.5347284078598022,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8685645461082458,0.3901423215866089,0.3710818290710449,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8486090302467346,0.3627431690692901,0.2553415298461914,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8308064937591553,0.3389527797698974,0.3232201933860779,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7329721450805664,0.2297361046075821,1.0460002422332764,284.9046325683594,284.95001220703125,298.0742492675781,293.6636962890625,297.5423889160156,297.264404296875,284.906982421875,1.0,0.5703902840614319,0.4590334594249725,0.4590334594249725,1.0,1.0,-3.0382416248321533,1.0410804748535156,1.997161030769348,0.3583961129188537,0.8701825737953186,0.8701825737953186,0.0,145.1643829345703,140.0,57155.62890625,0.0,2348.710205078125,1.0,279.4571533203125,283.23370361328125,298.02703857421875,299.7196350097656,293.1499938964844,293.1499938964844,279.75,38317.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6150965690612793,3.615120649337769,8.720333539713465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.3017578125,0.0,1511.8572998046875,1895.4371337890625,0.0,4300.0,0.8995078802108765,1.0,0.0,3.0,1.0,0.0
18093240,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6540796756744385,0.5347284078598022,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8685645461082458,0.3901423215866089,0.3710818290710449,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8486090302467346,0.3627431690692901,0.2553415298461914,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8308064937591553,0.3389527797698974,0.3232201933860779,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7329721450805664,0.2297361046075821,1.0460002422332764,284.9046325683594,284.95001220703125,298.0742492675781,293.6636962890625,297.5423889160156,297.264404296875,284.906982421875,1.0,0.5703902840614319,0.4590334594249725,0.4590334594249725,1.0,1.0,-3.0382416248321533,1.0410804748535156,1.997161030769348,0.3583961129188537,0.8701825737953186,0.8701825737953186,0.0,145.1643829345703,140.0,57155.62890625,0.0,2348.710205078125,1.0,279.4571533203125,283.23370361328125,298.02703857421875,299.7196350097656,293.1499938964844,293.1499938964844,279.75,38317.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6150965690612793,3.615120649337769,8.720333539713465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.3017578125,0.0,1511.8572998046875,1895.4371337890625,0.0,4300.0,0.8995078802108765,1.0,0.0,3.0,1.0,0.0
18093300,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6541355848312378,0.5332412719726562,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8702006936073303,0.3914642632007599,0.372132271528244,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8496062159538269,0.3632802665233612,0.2555634081363678,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8319219350814819,0.3396518230438232,0.3237147033214569,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7337489128112793,0.2300084084272384,1.0466781854629517,285.0263977050781,284.95001220703125,298.0856628417969,293.6656188964844,297.54510498046875,297.2629699707031,285.0292053222656,1.0,0.5699750781059265,0.4584938585758209,0.4584938585758209,1.0,1.0,-3.0394086837768555,1.0403146743774414,1.9990938901901243,0.3575127720832824,0.9563032984733582,0.9563032984733582,0.0,144.7471160888672,140.0,56417.8515625,0.0,2348.676513671875,1.0,279.70147705078125,283.3684997558594,297.98016357421875,299.5311279296875,293.1499938964844,293.1499938964844,279.75,33790.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670247077941896,3.6702706813812256,8.988430408862769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.6005859375,0.0,1539.186279296875,1895.4371337890625,0.0,4300.0,0.9099974632263184,1.0,0.0,3.0,1.0,0.0
18093360,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6553067564964294,0.5282293558120728,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8739859461784363,0.3929240107536316,0.3734160959720611,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8526382446289062,0.3639537096023559,0.2559694051742553,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8349210619926453,0.3404611349105835,0.3243959546089172,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7361619472503662,0.2303711771965026,1.0479116439819336,285.0128479003906,284.95001220703125,298.0975646972656,293.6674194335937,297.550048828125,297.2648620605469,285.0106201171875,1.0,0.5686637759208679,0.4579150974750519,0.4579150974750519,1.0,1.0,-3.037721872329712,1.0383585691452026,1.9993634223937988,0.3559821546077728,0.9717231392860411,0.9717231392860411,0.0,143.1046142578125,143.0,56534.4453125,0.0,2337.08544921875,1.0,279.74285888671875,283.3530578613281,297.97784423828125,299.5834045410156,293.1499938964844,293.1499938964844,279.45001220703125,32979.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745681047439575,3.745705366134644,9.36170295062766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.7509765625,0.0,1619.053955078125,1895.4371337890625,0.0,4300.0,0.9245201945304872,1.0,0.0,3.0,1.0,0.0
18093420,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6571036577224731,0.5259075164794922,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8770063519477844,0.3950514793395996,0.3755839765071869,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8543440699577332,0.3643817901611328,0.2564175724983215,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8368695974349976,0.3413434326648712,0.3253865242004394,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7375022172927856,0.2306054532527923,1.049445390701294,284.893798828125,284.95001220703125,298.12274169921875,293.6706848144531,297.5555419921875,297.26123046875,284.8962707519531,1.0,0.5690160393714905,0.4567576050758362,0.4567576050758362,1.0,1.0,-3.041098594665528,1.037076115608215,2.0040225982666016,0.3538314998149872,0.8661362528800964,0.8661362528800964,0.0,142.5071563720703,146.0,57160.0234375,0.0,2340.176025390625,1.0,279.4569702148437,283.2198181152344,298.0396423339844,299.7398681640625,293.1499938964844,293.1499938964844,279.75,38970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628123283386232,3.628147602081299,8.783292742009507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.76123046875,0.0,1531.0557861328125,1895.4371337890625,0.0,4300.0,0.9028725624084472,1.0,0.0,3.0,1.0,0.0
18093480,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6571036577224731,0.5259075164794922,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8770063519477844,0.3950514793395996,0.3755839765071869,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8543440699577332,0.3643817901611328,0.2564175724983215,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8368695974349976,0.3413434326648712,0.3253865242004394,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7375022172927856,0.2306054532527923,1.049445390701294,284.893798828125,284.95001220703125,298.12274169921875,293.6706848144531,297.5555419921875,297.26123046875,284.8962707519531,1.0,0.5690160393714905,0.4567576050758362,0.4567576050758362,1.0,1.0,-3.041098594665528,1.037076115608215,2.0040225982666016,0.3538314998149872,0.8661362528800964,0.8661362528800964,0.0,142.5071563720703,146.0,57160.0234375,0.0,2340.176025390625,1.0,279.4569702148437,283.2198181152344,298.0396423339844,299.7398681640625,293.1499938964844,293.1499938964844,279.75,38970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628123283386232,3.628147602081299,8.783292742009507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.76123046875,0.0,1531.0557861328125,1895.4371337890625,0.0,4300.0,0.9028725624084472,1.0,0.0,3.0,1.0,0.0
18093540,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6599287390708923,0.5263767838478088,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8787065148353577,0.3979324698448181,0.378070056438446,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8548113107681274,0.3655795156955719,0.2570778131484985,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8376123309135437,0.342831403017044,0.3265999555587768,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7377902865409851,0.2312515079975128,1.051703691482544,285.0135498046875,284.95001220703125,298.1499938964844,293.6734619140625,297.5672302246094,297.2657775878906,285.01202392578125,1.0,0.5704959630966187,0.4556001126766205,0.4556001126766205,1.0,1.0,-3.0496113300323486,1.0377676486968994,2.0118439197540283,0.3525775969028473,0.9715878367424012,0.9715878367424012,0.0,142.99095153808594,149.0,56557.87890625,0.0,2358.30322265625,1.0,279.7431030273437,283.3486633300781,297.98345947265625,299.58935546875,293.1499938964844,293.1499938964844,279.45001220703125,33140.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75118637084961,3.751210927963257,9.389243018631532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.34765625,0.0,1626.6988525390625,1895.4371337890625,0.0,4300.0,0.925828754901886,1.0,0.0,3.0,1.0,0.0
18093600,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6599287390708923,0.5263767838478088,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8787065148353577,0.3979324698448181,0.378070056438446,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8548113107681274,0.3655795156955719,0.2570778131484985,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8376123309135437,0.342831403017044,0.3265999555587768,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7377902865409851,0.2312515079975128,1.051703691482544,285.0135498046875,284.95001220703125,298.1499938964844,293.6734619140625,297.5672302246094,297.2657775878906,285.01202392578125,1.0,0.5704959630966187,0.4556001126766205,0.4556001126766205,1.0,1.0,-3.0496113300323486,1.0377676486968994,2.0118439197540283,0.3525775969028473,0.9715878367424012,0.9715878367424012,0.0,142.99095153808594,149.0,56557.87890625,0.0,2358.30322265625,1.0,279.7431030273437,283.3486633300781,297.98345947265625,299.58935546875,293.1499938964844,293.1499938964844,279.45001220703125,33140.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.75118637084961,3.751210927963257,9.389243018631532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.34765625,0.0,1626.6988525390625,1895.4371337890625,0.0,4300.0,0.925828754901886,1.0,0.0,3.0,1.0,0.0
18093660,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6606192588806152,0.5293594002723694,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8787826895713806,0.4000434577465057,0.3803093433380127,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8537693023681641,0.3659792840480804,0.2575669884681701,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8369474411010742,0.3436595797538757,0.3276195228099823,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7369001507759094,0.2314732074737548,1.053555965423584,284.896484375,284.95001220703125,298.1781311035156,293.6747741699219,297.5726013183594,297.2601928710937,284.8992919921875,1.0,0.5726847052574158,0.4546859562397003,0.4546859562397003,1.0,1.0,-3.05993127822876,1.039669394493103,2.020261764526367,0.352224737405777,0.8720285296440125,0.8720285296440125,0.0,144.34056091308594,149.0,57376.98828125,0.0,2384.369384765625,1.0,279.4580078125,283.21453857421875,298.0471496582031,299.7600402832031,293.1499938964844,293.1499938964844,279.45001220703125,38785.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647768497467041,3.647793054580689,8.878668040779303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8408203125,0.0,1551.51708984375,1895.4371337890625,0.0,4300.0,0.9070504903793336,1.0,0.0,3.0,1.0,0.0
18093720,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6606267094612122,0.5295484066009521,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8787387013435364,0.4001330733299255,0.3803891241550445,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8536796569824219,0.3659966886043548,0.2575757205486297,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8368774652481079,0.3436940014362335,0.3276490271091461,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.736825704574585,0.2314814031124115,1.0535889863967896,284.899169921875,284.95001220703125,298.1793212890625,293.6748046875,297.57281494140625,297.2599182128906,284.9016418457031,1.0,0.5727844834327698,0.4546478688716888,0.4546478688716888,1.0,1.0,-3.0603396892547607,1.0397406816482544,2.020599126815796,0.3522042632102966,0.8724297881126404,0.8724297881126404,0.0,144.416259765625,152.0,57376.4921875,0.0,2385.52099609375,1.0,279.4569091796875,283.2165222167969,298.04656982421875,299.7569885253906,293.1499938964844,293.1499938964844,279.75,38679.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645087718963623,3.6451120376586914,8.865622476150747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.0810546875,0.0,1547.73095703125,1895.4371337890625,0.0,4300.0,0.9064357876777648,1.0,0.0,3.0,1.0,0.0
18093780,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6617892980575562,0.533592939376831,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8784784078598022,0.403055340051651,0.3829602897167206,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.852289617061615,0.3671543598175049,0.2582422196865082,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8358569145202637,0.3451377153396606,0.3288667201995849,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7356013655662537,0.2321013361215591,1.0559500455856323,285.02215576171875,284.95001220703125,298.2105407714844,293.6737060546875,297.5836486816406,297.26092529296875,285.02069091796875,1.0,0.5755998492240906,0.4536955952644348,0.4536955952644348,1.0,1.0,-3.0733911991119385,1.0426141023635864,2.0307772159576416,0.3521109223365783,0.9846142530441284,0.9846142530441284,0.0,146.2134552001953,155.0,56889.12109375,0.0,2419.201416015625,1.0,279.7432556152344,283.3476867675781,297.99200439453125,299.6162414550781,293.1499938964844,293.1499938964844,279.45001220703125,32938.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7744174003601074,3.774441957473755,9.505897082817684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.447265625,0.0,1652.358154296875,1895.4371337890625,0.0,4300.0,0.930963397026062,1.0,0.0,3.0,1.0,0.0
18093840,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6617892980575562,0.533592939376831,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8784784078598022,0.403055340051651,0.3829602897167206,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.852289617061615,0.3671543598175049,0.2582422196865082,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8358569145202637,0.3451377153396606,0.3288667201995849,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7356013655662537,0.2321013361215591,1.0559500455856323,285.02215576171875,284.95001220703125,298.2105407714844,293.6737060546875,297.5836486816406,297.26092529296875,285.02069091796875,1.0,0.5755998492240906,0.4536955952644348,0.4536955952644348,1.0,1.0,-3.0733911991119385,1.0426141023635864,2.0307772159576416,0.3521109223365783,0.9846142530441284,0.9846142530441284,0.0,146.2134552001953,155.0,56889.12109375,0.0,2419.201416015625,1.0,279.7432556152344,283.3476867675781,297.99200439453125,299.6162414550781,293.1499938964844,293.1499938964844,279.45001220703125,32938.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7744174003601074,3.774441957473755,9.505897082817684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.447265625,0.0,1652.358154296875,1895.4371337890625,0.0,4300.0,0.930963397026062,1.0,0.0,3.0,1.0,0.0
18093900,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6615686416625977,0.5359377861022949,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8782132863998413,0.404242604970932,0.384301483631134,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8514770865440369,0.3674282431602478,0.2586134970188141,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8352310657501221,0.3456178605556488,0.3295212686061859,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7349061369895935,0.2322591692209243,1.0573521852493286,284.883544921875,284.95001220703125,298.226806640625,293.6723022460937,297.5868835449219,297.2578430175781,284.8790283203125,1.0,0.5771849155426025,0.453219473361969,0.453219473361969,1.0,1.0,-3.0807433128356934,1.0443564653396606,2.036386728286743,0.3522334694862366,0.8944377899169922,0.8944377899169922,0.0,147.25494384765625,155.0,57992.9921875,0.0,2438.4375,1.0,279.4947814941406,283.18780517578125,298.04803466796875,299.838134765625,293.1499938964844,293.1499938964844,279.45001220703125,36525.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7623848915100098,3.7624101638793945,9.445386695006164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0341796875,0.0,1665.8846435546875,1895.4371337890625,0.0,4300.0,0.928906500339508,1.0,0.0,3.0,1.0,0.0
18093960,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6607154011726379,0.5392308831214905,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8771794438362122,0.4052512645721435,0.3853232264518738,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8499112129211426,0.3674965798854828,0.2587222754955292,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.833925187587738,0.3459234237670898,0.3298881351947784,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7336152791976929,0.2322814464569091,1.057810664176941,284.8992919921875,284.95001220703125,298.2434997558594,293.6703186035156,297.5885009765625,297.2522277832031,284.9017639160156,1.0,0.5787818431854248,0.4526281356811523,0.4526281356811523,1.0,1.0,-3.08705472946167,1.045441508293152,2.041613340377808,0.3519206047058105,0.8833582401275635,0.8833582401275635,0.0,148.56063842773438,143.0,57862.23046875,0.0,2457.188232421875,1.0,279.45684814453125,283.20587158203125,298.0559997558594,299.79559326171875,293.1499938964844,293.1499938964844,279.75,38351.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686298370361328,3.686323165893554,9.0672227770483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.146484375,0.0,1591.695068359375,1895.4371337890625,0.0,4300.0,0.9152563810348512,1.0,0.0,3.0,1.0,0.0
18094020,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6617618799209595,0.5327258706092834,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8826642036437988,0.4081092178821563,0.3877137899398803,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8537711501121521,0.3685208261013031,0.2592067420482635,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8378662467002869,0.3472323715686798,0.3308589160442352,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7366527318954468,0.2327904105186462,1.0591082572937012,285.0155639648437,284.95001220703125,298.2780456542969,293.664794921875,297.6001892089844,297.2535400390625,285.0133972167969,1.0,0.5768969655036926,0.451445460319519,0.451445460319519,1.0,1.0,-3.085438966751098,1.0420546531677246,2.043384313583374,0.3491328358650207,0.9899083375930786,0.9899083375930786,0.0,146.4393768310547,146.0,57133.58203125,0.0,2442.976806640625,1.0,279.7435302734375,283.3335266113281,297.9981994628906,299.6448669433594,293.1499938964844,293.1499938964844,279.45001220703125,33172.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8066251277923584,3.806650161743164,9.668821121522342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.169921875,0.0,1692.442138671875,1895.4371337890625,0.0,4300.0,0.9383487105369568,1.0,0.0,3.0,1.0,0.0
18094080,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6617618799209595,0.5327258706092834,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8826642036437988,0.4081092178821563,0.3877137899398803,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8537711501121521,0.3685208261013031,0.2592067420482635,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8378662467002869,0.3472323715686798,0.3308589160442352,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7366527318954468,0.2327904105186462,1.0591082572937012,285.0155639648437,284.95001220703125,298.2780456542969,293.664794921875,297.6001892089844,297.2535400390625,285.0133972167969,1.0,0.5768969655036926,0.451445460319519,0.451445460319519,1.0,1.0,-3.085438966751098,1.0420546531677246,2.043384313583374,0.3491328358650207,0.9899083375930786,0.9899083375930786,0.0,146.4393768310547,146.0,57133.58203125,0.0,2442.976806640625,1.0,279.7435302734375,283.3335266113281,297.9981994628906,299.6448669433594,293.1499938964844,293.1499938964844,279.45001220703125,33172.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8066251277923584,3.806650161743164,9.668821121522342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.169921875,0.0,1692.442138671875,1895.4371337890625,0.0,4300.0,0.9383487105369568,1.0,0.0,3.0,1.0,0.0
