time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.6632436513900757,0.5304204225540161,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8856889009475708,0.410252958536148,0.3899211585521698,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8553246259689331,0.3687531352043152,0.2595303058624267,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8396520018577576,0.3479059934616089,0.3316663801670074,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7378592491149902,0.232895016670227,1.060101866722107,284.8878479003906,284.95001220703125,298.3140563964844,293.6572570800781,297.6091613769531,297.2500915527344,284.8904724121094,1.0,0.5771073698997498,0.4502627849578857,0.4502627849578857,1.0,1.0,-3.0878639221191406,1.0402426719665527,2.047621250152588,0.346645325422287,0.8779706358909607,0.8779706358909607,0.0,145.80322265625,149.0,57781.10546875,0.0,2444.214111328125,1.0,279.456298828125,283.1910400390625,298.05181884765625,299.79400634765625,293.1499938964844,293.1499938964844,279.75,39050.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694736242294312,3.694761276245117,9.108778726840684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3486328125,0.0,1606.615478515625,1895.4371337890625,0.0,4300.0,0.917511522769928,1.0,0.0,3.0,1.0,0.0
18094200,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.6632436513900757,0.5304204225540161,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8856889009475708,0.410252958536148,0.3899211585521698,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8553246259689331,0.3687531352043152,0.2595303058624267,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8396520018577576,0.3479059934616089,0.3316663801670074,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7378592491149902,0.232895016670227,1.060101866722107,284.8878479003906,284.95001220703125,298.3140563964844,293.6572570800781,297.6091613769531,297.2500915527344,284.8904724121094,1.0,0.5771073698997498,0.4502627849578857,0.4502627849578857,1.0,1.0,-3.0878639221191406,1.0402426719665527,2.047621250152588,0.346645325422287,0.8779706358909607,0.8779706358909607,0.0,145.80322265625,149.0,57781.10546875,0.0,2444.214111328125,1.0,279.456298828125,283.1910400390625,298.05181884765625,299.79400634765625,293.1499938964844,293.1499938964844,279.75,39050.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694736242294312,3.694761276245117,9.108778726840684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.3486328125,0.0,1606.615478515625,1895.4371337890625,0.0,4300.0,0.917511522769928,1.0,0.0,3.0,1.0,0.0
18094260,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6657026410102844,0.5309368968009949,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8873413801193237,0.4131824374198913,0.3924326300621032,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8556233644485474,0.369784951210022,0.2600612938404083,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.840212881565094,0.3492143452167511,0.3326939046382904,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7380019426345825,0.2334257066249847,1.0617951154708862,285.0157470703125,284.95001220703125,298.351318359375,293.6478271484375,297.6241760253906,297.2547607421875,285.01434326171875,1.0,0.5784487724304199,0.4493098556995392,0.4493098556995392,1.0,1.0,-3.0954058170318604,1.0408899784088137,2.054516077041626,0.3456161916255951,0.988072156906128,0.988072156906128,0.0,146.27174377441406,152.0,57079.05859375,0.0,2460.931640625,1.0,279.7435302734375,283.3284606933594,297.9844055175781,299.6265869140625,293.1499938964844,293.1499938964844,279.45001220703125,33332.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807407379150391,3.807432651519776,9.67279561336909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.267578125,0.0,1694.6236572265625,1895.4371337890625,0.0,4300.0,0.9386804103851318,1.0,0.0,3.0,1.0,0.0
18094320,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.6657026410102844,0.5309368968009949,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8873413801193237,0.4131824374198913,0.3924326300621032,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8556233644485474,0.369784951210022,0.2600612938404083,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.840212881565094,0.3492143452167511,0.3326939046382904,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7380019426345825,0.2334257066249847,1.0617951154708862,285.0157470703125,284.95001220703125,298.351318359375,293.6478271484375,297.6241760253906,297.2547607421875,285.01434326171875,1.0,0.5784487724304199,0.4493098556995392,0.4493098556995392,1.0,1.0,-3.0954058170318604,1.0408899784088137,2.054516077041626,0.3456161916255951,0.988072156906128,0.988072156906128,0.0,146.27174377441406,152.0,57079.05859375,0.0,2460.931640625,1.0,279.7435302734375,283.3284606933594,297.9844055175781,299.6265869140625,293.1499938964844,293.1499938964844,279.45001220703125,33332.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807407379150391,3.807432651519776,9.67279561336909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.267578125,0.0,1694.6236572265625,1895.4371337890625,0.0,4300.0,0.9386804103851318,1.0,0.0,3.0,1.0,0.0
18094380,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6659648418426514,0.5341160297393799,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8873416185379028,0.4153949320316314,0.394782692193985,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8543756604194641,0.3700291216373443,0.2604494392871856,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8393366932868958,0.3498892188072204,0.3335788547992706,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7369384765625,0.2335402816534042,1.0632014274597168,284.8938903808594,284.95001220703125,298.3897705078125,293.6366271972656,297.632568359375,297.2489624023437,284.896484375,1.0,0.580607533454895,0.4483568966388702,0.4483568966388702,1.0,1.0,-3.105276346206665,1.0424171686172483,2.062859058380127,0.3451000452041626,0.8833354711532593,0.8833354711532593,0.0,147.68544006347656,155.0,57906.75390625,0.0,2487.14892578125,1.0,279.4562683105469,283.1882019042969,298.0372314453125,299.7841491699219,293.1499938964844,293.1499938964844,279.75,38771.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70569109916687,3.705716133117676,9.16287433483376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.95751953125,0.0,1617.0643310546875,1895.4371337890625,0.0,4300.0,0.9197900295257568,1.0,0.0,3.0,1.0,0.0
18094440,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6659648418426514,0.5341160297393799,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8873416185379028,0.4153949320316314,0.394782692193985,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8543756604194641,0.3700291216373443,0.2604494392871856,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8393366932868958,0.3498892188072204,0.3335788547992706,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7369384765625,0.2335402816534042,1.0632014274597168,284.8938903808594,284.95001220703125,298.3897705078125,293.6366271972656,297.632568359375,297.2489624023437,284.896484375,1.0,0.580607533454895,0.4483568966388702,0.4483568966388702,1.0,1.0,-3.105276346206665,1.0424171686172483,2.062859058380127,0.3451000452041626,0.8833354711532593,0.8833354711532593,0.0,147.68544006347656,155.0,57906.75390625,0.0,2487.14892578125,1.0,279.4562683105469,283.1882019042969,298.0372314453125,299.7841491699219,293.1499938964844,293.1499938964844,279.75,38771.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70569109916687,3.705716133117676,9.16287433483376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.95751953125,0.0,1617.0643310546875,1895.4371337890625,0.0,4300.0,0.9197900295257568,1.0,0.0,3.0,1.0,0.0
18094500,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.6662295460700989,0.5363693833351135,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8869359493255615,0.4167924523353576,0.3959190547466278,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8533686399459839,0.3704431354999542,0.2606008946895599,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8385335803031921,0.3504535257816314,0.3339676260948181,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7360803484916687,0.2337385565042495,1.0636792182922363,285.0263061523437,284.95001220703125,298.40936279296875,293.6304016113281,297.6386108398437,297.2485656738281,285.0299072265625,1.0,0.5818668007850647,0.4478804469108581,0.4478804469108581,1.0,1.0,-3.110572099685669,1.043319821357727,2.0672521591186523,0.344789981842041,0.9747138023376464,0.9747138023376464,0.0,148.6149444580078,155.0,57109.4453125,0.0,2502.1884765625,1.0,279.7033996582031,283.33380126953125,297.9808044433594,299.5790710449219,293.1499938964844,293.1499938964844,279.75,34208.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751493215560913,3.75151801109314,9.390778927809152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6416015625,0.0,1635.2633056640625,1895.4371337890625,0.0,4300.0,0.9285485744476318,1.0,0.0,3.0,1.0,0.0
18094560,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.666667103767395,0.5382101535797119,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8870112299919128,0.4183602035045624,0.3973763287067413,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8528440594673157,0.371036559343338,0.2610001266002655,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8381511569023132,0.3511679768562317,0.3346273303031921,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7355930209159851,0.2340532541275024,1.065048336982727,285.0243225097656,284.95001220703125,298.42919921875,293.6238098144531,297.6459655761719,297.25018310546875,285.0230407714844,1.0,0.5832934975624084,0.4473285377025604,0.4473285377025604,1.0,1.0,-3.1174540519714355,1.0446608066558838,2.072793245315552,0.3444965183734894,0.9997320771217346,0.9997320771217346,0.0,149.47740173339844,158.0,57315.94921875,0.0,2519.962890625,1.0,279.74346923828125,283.3273620605469,297.97088623046875,299.625244140625,293.1499938964844,293.1499938964844,279.45001220703125,33139.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.824305295944214,3.82433032989502,9.758844043972204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.490234375,0.0,1713.4482421875,1895.4371337890625,0.0,4300.0,0.9424766302108764,1.0,0.0,3.0,1.0,0.0
18094620,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6650805473327637,0.543907105922699,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8856328129768372,0.4205643236637115,0.399761438369751,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8503440618515015,0.3712242245674133,0.2613786458969116,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8360687494277954,0.3517822325229645,0.3354953527450561,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7335008978843689,0.2341228425502777,1.0664448738098145,284.896484375,284.95001220703125,298.4695129394531,293.6094970703125,297.6532592773437,297.2420654296875,284.8985290527344,1.0,0.5863531827926636,0.4462247490882873,0.4462247490882873,1.0,1.0,-3.1303508281707764,1.0469775199890137,2.0833733081817627,0.3435834646224975,0.8945401906967163,0.8945401906967163,0.0,151.8152313232422,146.0,58298.3203125,0.0,2557.314208984375,1.0,279.4569702148437,283.1792907714844,298.0247802734375,299.7940673828125,293.1499938964844,293.1499938964844,279.75,38312.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74094295501709,3.7409682273864746,9.338033919448208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.876953125,0.0,1654.4505615234375,1895.4371337890625,0.0,4300.0,0.9273173809051514,1.0,0.0,3.0,1.0,0.0
18094680,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6650805473327637,0.543907105922699,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8856328129768372,0.4205643236637115,0.399761438369751,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8503440618515015,0.3712242245674133,0.2613786458969116,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8360687494277954,0.3517822325229645,0.3354953527450561,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7335008978843689,0.2341228425502777,1.0664448738098145,284.896484375,284.95001220703125,298.4695129394531,293.6094970703125,297.6532592773437,297.2420654296875,284.8985290527344,1.0,0.5863531827926636,0.4462247490882873,0.4462247490882873,1.0,1.0,-3.1303508281707764,1.0469775199890137,2.0833733081817627,0.3435834646224975,0.8945401906967163,0.8945401906967163,0.0,151.8152313232422,146.0,58298.3203125,0.0,2557.314208984375,1.0,279.4569702148437,283.1792907714844,298.0247802734375,299.7940673828125,293.1499938964844,293.1499938964844,279.75,38312.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74094295501709,3.7409682273864746,9.338033919448208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.876953125,0.0,1654.4505615234375,1895.4371337890625,0.0,4300.0,0.9273173809051514,1.0,0.0,3.0,1.0,0.0
18094740,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6655818223953247,0.5375052690505981,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8910688757896423,0.423460990190506,0.4021759629249573,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8540173172950745,0.3721165955066681,0.2617642879486084,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8398250341415405,0.3529421687126159,0.3363164663314819,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7363618612289429,0.2345266044139862,1.0672487020492554,285.0180053710937,284.95001220703125,298.510498046875,293.5938720703125,297.6669921875,297.2436218261719,285.0160522460937,1.0,0.5843636989593506,0.4451209306716919,0.4451209306716919,1.0,1.0,-3.1279947757720947,1.0434603691101074,2.084534406661988,0.3402957916259765,1.0,1.0,0.0,149.64926147460938,149.0,57471.08203125,0.0,2541.191650390625,1.0,279.7438659667969,283.3134460449219,297.9569396972656,299.627685546875,293.1499938964844,293.1499938964844,279.45001220703125,33396.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850691318511963,3.850716829299927,9.893972219288116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7802734375,0.0,1747.5677490234375,1895.4371337890625,0.0,4300.0,0.948447048664093,1.0,0.0,3.0,1.0,0.0
18094800,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6655818223953247,0.5375052690505981,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8910688757896423,0.423460990190506,0.4021759629249573,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8540173172950745,0.3721165955066681,0.2617642879486084,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8398250341415405,0.3529421687126159,0.3363164663314819,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7363618612289429,0.2345266044139862,1.0672487020492554,285.0180053710937,284.95001220703125,298.510498046875,293.5938720703125,297.6669921875,297.2436218261719,285.0160522460937,1.0,0.5843636989593506,0.4451209306716919,0.4451209306716919,1.0,1.0,-3.1279947757720947,1.0434603691101074,2.084534406661988,0.3402957916259765,1.0,1.0,0.0,149.64926147460938,149.0,57471.08203125,0.0,2541.191650390625,1.0,279.7438659667969,283.3134460449219,297.9569396972656,299.627685546875,293.1499938964844,293.1499938964844,279.45001220703125,33396.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850691318511963,3.850716829299927,9.893972219288116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7802734375,0.0,1747.5677490234375,1895.4371337890625,0.0,4300.0,0.948447048664093,1.0,0.0,3.0,1.0,0.0
18094860,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6664183139801025,0.5353114604949951,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8940099477767944,0.4256047308444977,0.4043976962566376,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8554081320762634,0.3722242414951324,0.2620018720626831,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8414393663406372,0.3534708619117737,0.3369892239570617,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.737416684627533,0.2345327287912368,1.0678116083145142,284.8858642578125,284.95001220703125,298.5520324707031,293.5770263671875,297.67730712890625,297.2398376464844,284.88800048828125,1.0,0.5844849348068237,0.4440523684024811,0.4440523684024811,1.0,1.0,-3.1297872066497803,1.0416152477264404,2.08817195892334,0.33748459815979,0.888612687587738,0.888612687587738,0.0,148.99440002441406,152.0,58153.46484375,0.0,2541.18408203125,1.0,279.45684814453125,283.16522216796875,298.0020446777344,299.76910400390625,293.1499938964844,293.1499938964844,279.75,38908.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7453184127807617,3.7453439235687256,9.359891350868564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.97607421875,0.0,1664.1568603515625,1895.4371337890625,0.0,4300.0,0.9286842346191406,1.0,0.0,3.0,1.0,0.0
18094920,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6664183139801025,0.5353114604949951,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8940099477767944,0.4256047308444977,0.4043976962566376,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8554081320762634,0.3722242414951324,0.2620018720626831,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8414393663406372,0.3534708619117737,0.3369892239570617,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.737416684627533,0.2345327287912368,1.0678116083145142,284.8858642578125,284.95001220703125,298.5520324707031,293.5770263671875,297.67730712890625,297.2398376464844,284.88800048828125,1.0,0.5844849348068237,0.4440523684024811,0.4440523684024811,1.0,1.0,-3.1297872066497803,1.0416152477264404,2.08817195892334,0.33748459815979,0.888612687587738,0.888612687587738,0.0,148.99440002441406,152.0,58153.46484375,0.0,2541.18408203125,1.0,279.45684814453125,283.16522216796875,298.0020446777344,299.76910400390625,293.1499938964844,293.1499938964844,279.75,38908.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7453184127807617,3.7453439235687256,9.359891350868564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.97607421875,0.0,1664.1568603515625,1895.4371337890625,0.0,4300.0,0.9286842346191406,1.0,0.0,3.0,1.0,0.0
18094980,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6681718826293945,0.5358559489250183,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8956097960472107,0.4285528361797333,0.4069215357303619,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8556200861930847,0.3731690049171448,0.2624675929546356,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8418933153152466,0.3546716868877411,0.3379081189632416,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7374606132507324,0.2349763363599777,1.0691028833389282,285.01739501953125,284.95001220703125,298.593994140625,293.5591125488281,297.69305419921875,297.243896484375,285.0164794921875,1.0,0.5857357978820801,0.4429838061332702,0.4429838061332702,1.0,1.0,-3.136685609817505,1.0416449308395386,2.095040798187256,0.336083173751831,1.0,1.0,0.0,149.45619201660156,155.0,57366.42578125,0.0,2557.0341796875,1.0,279.7431945800781,283.3078918457031,297.92706298828125,299.5888671875,293.1499938964844,293.1499938964844,279.45001220703125,33518.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847711086273194,3.847736597061157,9.8786642865889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3212890625,0.0,1744.8839111328125,1895.4371337890625,0.0,4300.0,0.9481502771377563,1.0,0.0,3.0,1.0,0.0
18095040,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6681718826293945,0.5358559489250183,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8956097960472107,0.4285528361797333,0.4069215357303619,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8556200861930847,0.3731690049171448,0.2624675929546356,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8418933153152466,0.3546716868877411,0.3379081189632416,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7374606132507324,0.2349763363599777,1.0691028833389282,285.01739501953125,284.95001220703125,298.593994140625,293.5591125488281,297.69305419921875,297.243896484375,285.0164794921875,1.0,0.5857357978820801,0.4429838061332702,0.4429838061332702,1.0,1.0,-3.136685609817505,1.0416449308395386,2.095040798187256,0.336083173751831,1.0,1.0,0.0,149.45619201660156,155.0,57366.42578125,0.0,2557.0341796875,1.0,279.7431945800781,283.3078918457031,297.92706298828125,299.5888671875,293.1499938964844,293.1499938964844,279.45001220703125,33518.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847711086273194,3.847736597061157,9.8786642865889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3212890625,0.0,1744.8839111328125,1895.4371337890625,0.0,4300.0,0.9481502771377563,1.0,0.0,3.0,1.0,0.0
18095100,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6682693958282471,0.5368427634239197,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.896056056022644,0.4297476708889007,0.4082623720169067,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8554224371910095,0.3733558654785156,0.2627648413181305,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8418273329734802,0.3550465703010559,0.3384464979171753,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7372497320175171,0.2350598126649856,1.070085048675537,284.87774658203125,284.95001220703125,298.6150817871094,293.5498352050781,297.6986694335937,297.2426147460937,284.87353515625,1.0,0.5867191553115845,0.4424495100975036,0.4424495100975036,1.0,1.0,-3.1416709423065186,1.0422223806381226,2.099448680877685,0.3357592821121216,0.9077823758125304,0.9077823758125304,0.0,149.98641967773438,155.0,58411.4296875,0.0,2569.572021484375,1.0,279.4937438964844,283.1466369628906,297.9735717773437,299.7953796386719,293.1499938964844,293.1499938964844,279.45001220703125,36903.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8311727046966553,3.831198692321777,9.793924391487965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.544921875,0.0,1751.3218994140625,1895.4371337890625,0.0,4300.0,0.9446731209754944,1.0,0.0,3.0,1.0,0.0
18095160,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.6676878333091736,0.539040744304657,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8955560326576233,0.4307520687580108,0.4092684686183929,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8543235063552856,0.3733343482017517,0.2628015279769897,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8409388661384583,0.3552439212799072,0.338698148727417,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7363278865814209,0.2350049763917923,1.0701379776000977,284.890869140625,284.95001220703125,298.63623046875,293.54034423828125,297.7025146484375,297.238525390625,284.8933410644531,1.0,0.5878055095672607,0.4419475197792053,0.4419475197792053,1.0,1.0,-3.145934581756592,1.0425962209701538,2.1033382415771484,0.3353727161884308,0.8927105665206909,0.8927105665206909,0.0,150.87351989746094,158.0,58214.5625,0.0,2582.65185546875,1.0,279.4564208984375,283.16192626953125,297.9727478027344,299.7403564453125,293.1499938964844,293.1499938964844,279.75,38692.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751941442489624,3.751966953277588,9.393023105985776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.2861328125,0.0,1670.2735595703125,1895.4371337890625,0.0,4300.0,0.9300347566604614,1.0,0.0,3.0,1.0,0.0
18095220,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6676466464996338,0.5431733727455139,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8951490521430969,0.4337294697761535,0.411860853433609,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8527348041534424,0.3742810189723968,0.2633029222488403,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8396661877632141,0.3564391136169433,0.3396589159965515,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7348946928977966,0.2354286164045334,1.0715734958648682,285.0270690917969,284.95001220703125,298.6785583496094,293.52081298828125,297.7169494628906,297.2403564453125,285.0261535644531,1.0,0.5903981924057007,0.4409435391426086,0.4409435391426086,1.0,1.0,-3.1574976444244385,1.0445342063903809,2.1129634380340576,0.3344573378562927,1.0,1.0,0.0,152.66299438476562,146.0,57521.60546875,0.0,2614.970458984375,1.0,279.7439270019531,283.3079833984375,297.8991394042969,299.56890869140625,293.1499938964844,293.1499938964844,279.45001220703125,33514.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8585946559906006,3.858620166778565,9.934627769325743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.1787109375,0.0,1758.203125,1895.4371337890625,0.0,4300.0,0.9502569437026978,1.0,0.0,3.0,1.0,0.0
18095280,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6676466464996338,0.5431733727455139,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8951490521430969,0.4337294697761535,0.411860853433609,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8527348041534424,0.3742810189723968,0.2633029222488403,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8396661877632141,0.3564391136169433,0.3396589159965515,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7348946928977966,0.2354286164045334,1.0715734958648682,285.0270690917969,284.95001220703125,298.6785583496094,293.52081298828125,297.7169494628906,297.2403564453125,285.0261535644531,1.0,0.5903981924057007,0.4409435391426086,0.4409435391426086,1.0,1.0,-3.1574976444244385,1.0445342063903809,2.1129634380340576,0.3344573378562927,1.0,1.0,0.0,152.66299438476562,146.0,57521.60546875,0.0,2614.970458984375,1.0,279.7439270019531,283.3079833984375,297.8991394042969,299.56890869140625,293.1499938964844,293.1499938964844,279.45001220703125,33514.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8585946559906006,3.858620166778565,9.934627769325743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.1787109375,0.0,1758.203125,1895.4371337890625,0.0,4300.0,0.9502569437026978,1.0,0.0,3.0,1.0,0.0
18095340,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6668243408203125,0.5366389751434326,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9005295038223267,0.4358679354190826,0.4140643775463104,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8563251495361328,0.3743653893470764,0.2635149359703064,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8433676958084106,0.3569249212741852,0.3402763307094574,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.737690806388855,0.2353676855564117,1.0717419385910034,284.885498046875,284.95001220703125,298.7208251953125,293.5007019042969,297.7262268066406,297.2351379394531,284.88690185546875,1.0,0.5881168246269226,0.4399395585060119,0.4399395585060119,1.0,1.0,-3.1535181999206543,1.0406237840652466,2.1128945350646973,0.3307924270629883,0.8941236734390259,0.8941236734390259,0.0,150.37100219726562,149.0,58271.67578125,0.0,2594.80419921875,1.0,279.45684814453125,283.1490173339844,297.9459228515625,299.7215270996094,293.1499938964844,293.1499938964844,279.75,38677.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769991159439087,3.770016670227051,9.483615031058434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.1416015625,0.0,1691.49658203125,1895.4371337890625,0.0,4300.0,0.9338128566741944,1.0,0.0,3.0,1.0,0.0
18095400,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6668243408203125,0.5366389751434326,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9005295038223267,0.4358679354190826,0.4140643775463104,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8563251495361328,0.3743653893470764,0.2635149359703064,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8433676958084106,0.3569249212741852,0.3402763307094574,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.737690806388855,0.2353676855564117,1.0717419385910034,284.885498046875,284.95001220703125,298.7208251953125,293.5007019042969,297.7262268066406,297.2351379394531,284.88690185546875,1.0,0.5881168246269226,0.4399395585060119,0.4399395585060119,1.0,1.0,-3.1535181999206543,1.0406237840652466,2.1128945350646973,0.3307924270629883,0.8941236734390259,0.8941236734390259,0.0,150.37100219726562,149.0,58271.67578125,0.0,2594.80419921875,1.0,279.45684814453125,283.1490173339844,297.9459228515625,299.7215270996094,293.1499938964844,293.1499938964844,279.75,38677.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769991159439087,3.770016670227051,9.483615031058434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.1416015625,0.0,1691.49658203125,1895.4371337890625,0.0,4300.0,0.9338128566741944,1.0,0.0,3.0,1.0,0.0
18095460,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6689704060554504,0.5334612727165222,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.904203474521637,0.4387914538383484,0.4165014028549194,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8583874702453613,0.3752327561378479,0.2638852596282959,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8455792665481567,0.358039915561676,0.3410584330558777,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7391964197158813,0.2357344776391983,1.0724047422409058,285.0151672363281,284.95001220703125,298.762939453125,293.48016357421875,297.7420349121094,297.2396240234375,285.0138854980469,1.0,0.5879985094070435,0.4389234185218811,0.4389234185218811,1.0,1.0,-3.1547884941101074,1.0386720895767212,2.1161162853240967,0.3276908695697784,1.0,1.0,0.0,149.36839294433594,152.0,57342.3515625,0.0,2591.930908203125,1.0,279.7440185546875,283.29248046875,297.8663635253906,299.5296325683594,293.1499938964844,293.1499938964844,279.45001220703125,33656.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8639864921569824,3.864012241363525,9.96241169559653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.146484375,0.0,1765.961181640625,1895.4371337890625,0.0,4300.0,0.9516855478286744,1.0,0.0,3.0,1.0,0.0
18095520,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6689704060554504,0.5334612727165222,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.904203474521637,0.4387914538383484,0.4165014028549194,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8583874702453613,0.3752327561378479,0.2638852596282959,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8455792665481567,0.358039915561676,0.3410584330558777,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7391964197158813,0.2357344776391983,1.0724047422409058,285.0151672363281,284.95001220703125,298.762939453125,293.48016357421875,297.7420349121094,297.2396240234375,285.0138854980469,1.0,0.5879985094070435,0.4389234185218811,0.4389234185218811,1.0,1.0,-3.1547884941101074,1.0386720895767212,2.1161162853240967,0.3276908695697784,1.0,1.0,0.0,149.36839294433594,152.0,57342.3515625,0.0,2591.930908203125,1.0,279.7440185546875,283.29248046875,297.8663635253906,299.5296325683594,293.1499938964844,293.1499938964844,279.45001220703125,33656.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8639864921569824,3.864012241363525,9.96241169559653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.146484375,0.0,1765.961181640625,1895.4371337890625,0.0,4300.0,0.9516855478286744,1.0,0.0,3.0,1.0,0.0
18095580,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6692157983779907,0.5343306064605713,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.905443787574768,0.4409742951393127,0.4188055694103241,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8582170605659485,0.375338077545166,0.2641554474830627,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8456875681877136,0.3585403561592102,0.341751366853714,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7389642596244812,0.2357145994901657,1.0730690956115725,284.8882141113281,284.95001220703125,298.8047180175781,293.4594116210937,297.75201416015625,297.23565673828125,284.890380859375,1.0,0.5891073346138,0.4379073083400726,0.4379073083400726,1.0,1.0,-3.160560846328736,1.0383470058441162,2.122213840484619,0.3259180784225464,0.892487108707428,0.892487108707428,0.0,149.87364196777344,155.0,58099.8203125,0.0,2606.00439453125,1.0,279.456787109375,283.1470031738281,297.90802001953125,299.67010498046875,293.1499938964844,293.1499938964844,279.75,38861.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.760261058807373,3.760286569595337,9.434725143364632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.83447265625,0.0,1681.3875732421875,1895.4371337890625,0.0,4300.0,0.9320055842399596,1.0,0.0,3.0,1.0,0.0
18095640,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6692157983779907,0.5343306064605713,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.905443787574768,0.4409742951393127,0.4188055694103241,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8582170605659485,0.375338077545166,0.2641554474830627,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8456875681877136,0.3585403561592102,0.341751366853714,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7389642596244812,0.2357145994901657,1.0730690956115725,284.8882141113281,284.95001220703125,298.8047180175781,293.4594116210937,297.75201416015625,297.23565673828125,284.890380859375,1.0,0.5891073346138,0.4379073083400726,0.4379073083400726,1.0,1.0,-3.160560846328736,1.0383470058441162,2.122213840484619,0.3259180784225464,0.892487108707428,0.892487108707428,0.0,149.87364196777344,155.0,58099.8203125,0.0,2606.00439453125,1.0,279.456787109375,283.1470031738281,297.90802001953125,299.67010498046875,293.1499938964844,293.1499938964844,279.75,38861.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.760261058807373,3.760286569595337,9.434725143364632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.83447265625,0.0,1681.3875732421875,1895.4371337890625,0.0,4300.0,0.9320055842399596,1.0,0.0,3.0,1.0,0.0
18095700,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.6694768667221069,0.5357183218002319,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.905468761920929,0.4423804581165313,0.4199259579181671,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8575941920280457,0.3756957352161407,0.2642558515071869,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8452272415161133,0.3590316772460937,0.3420541882514953,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7383964657783508,0.2358489334583282,1.073201060295105,285.02252197265625,284.95001220703125,298.825439453125,293.4490051269531,297.7586669921875,297.2361755371094,285.0262145996094,1.0,0.5899582505226135,0.4373992383480072,0.4373992383480072,1.0,1.0,-3.1642158031463623,1.0384628772735596,2.1257529258728027,0.3251926600933075,0.9834609031677246,0.9834609031677246,0.0,150.4639434814453,155.0,57198.31640625,0.0,2616.40087890625,1.0,279.70465087890625,283.2960205078125,297.8457336425781,299.4535522460937,293.1499938964844,293.1499938964844,279.75,34530.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797782421112061,3.797807693481445,9.623952337278752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.3359375,0.0,1692.44580078125,1895.4371337890625,0.0,4300.0,0.939134955406189,1.0,0.0,3.0,1.0,0.0
18095760,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6699124574661255,0.5367830395698547,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9059529304504396,0.4439765214920044,0.4213928282260895,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8574188947677612,0.3762515783309936,0.2646158933639526,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.845157265663147,0.3596912026405334,0.3426449596881866,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7381682991981506,0.2361112385988235,1.0742653608322144,285.0233764648437,284.95001220703125,298.84600830078125,293.4385681152344,297.7666015625,297.2386779785156,285.0224304199219,1.0,0.5910390019416809,0.4369179308414459,0.4369179308414459,1.0,1.0,-3.169680118560791,1.0392926931381226,2.130387306213379,0.3250666856765747,1.0,1.0,0.0,151.04339599609375,158.0,57333.53515625,0.0,2630.338623046875,1.0,279.74383544921875,283.2931213378906,297.83038330078125,299.48931884765625,293.1499938964844,293.1499938964844,279.45001220703125,33582.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.862060785293579,3.862086534500122,9.952484560926678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.1650390625,0.0,1763.00390625,1895.4371337890625,0.0,4300.0,0.951204776763916,1.0,0.0,3.0,1.0,0.0
18095820,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6682742834091187,0.5412687659263611,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9050964117050172,0.4461881816387176,0.423784464597702,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8554251790046692,0.3763641715049743,0.2649338245391845,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8435096144676208,0.3601909577846527,0.3433941602706909,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7364497780799866,0.2360762804746627,1.0751357078552246,284.8936462402344,284.95001220703125,298.8866577148437,293.4178771972656,297.7748718261719,297.2326354980469,284.8956604003906,1.0,0.5935503244400024,0.4359553158283233,0.4359553158283233,1.0,1.0,-3.18028211593628,1.0408132076263428,2.1394689083099365,0.3248781859874725,0.9003467559814453,0.9003467559814453,0.0,152.95382690429688,161.0,58271.76171875,0.0,2661.765869140625,1.0,279.45672607421875,283.1427917480469,297.8766174316406,299.6455078125,293.1499938964844,293.1499938964844,279.1499938964844,38442.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775968790054321,3.775994539260864,9.51371418977942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1923828125,0.0,1696.790283203125,1895.4371337890625,0.0,4300.0,0.9351933002471924,1.0,0.0,3.0,1.0,0.0
18095880,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6682742834091187,0.5412687659263611,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9050964117050172,0.4461881816387176,0.423784464597702,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8554251790046692,0.3763641715049743,0.2649338245391845,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8435096144676208,0.3601909577846527,0.3433941602706909,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7364497780799866,0.2360762804746627,1.0751357078552246,284.8936462402344,284.95001220703125,298.8866577148437,293.4178771972656,297.7748718261719,297.2326354980469,284.8956604003906,1.0,0.5935503244400024,0.4359553158283233,0.4359553158283233,1.0,1.0,-3.18028211593628,1.0408132076263428,2.1394689083099365,0.3248781859874725,0.9003467559814453,0.9003467559814453,0.0,152.95382690429688,161.0,58271.76171875,0.0,2661.765869140625,1.0,279.45672607421875,283.1427917480469,297.8766174316406,299.6455078125,293.1499938964844,293.1499938964844,279.1499938964844,38442.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.775968790054321,3.775994539260864,9.51371418977942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1923828125,0.0,1696.790283203125,1895.4371337890625,0.0,4300.0,0.9351933002471924,1.0,0.0,3.0,1.0,0.0
18095940,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6650700569152832,0.5478165149688721,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9027653932571412,0.4482612609863281,0.4257504642009735,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8520690202713013,0.3763110339641571,0.2649141252040863,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.840578556060791,0.3605191707611084,0.3437450528144836,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7335696816444397,0.2358391284942627,1.0744365453720093,284.88751220703125,284.95001220703125,298.9265441894531,293.3974609375,297.7821655273437,297.2255859375,284.88916015625,1.0,0.5962733030319214,0.4349927008152008,0.4349927008152008,1.0,1.0,-3.1900739669799805,1.042107105255127,2.147966861724853,0.3233118653297424,0.8323595523834229,0.8323595523834229,0.0,155.44078063964844,149.0,58433.40625,0.0,2694.90087890625,1.0,279.1583251953125,283.11083984375,297.881103515625,299.67340087890625,293.1499938964844,293.1499938964844,279.45001220703125,40961.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53167986869812,3.5317037105560303,8.322541589222965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.3369140625,0.0,1441.3896484375,1895.4371337890625,0.0,4300.0,0.8835902810096741,1.0,0.0,3.0,1.0,0.0
