time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096000,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6650700569152832,0.5478165149688721,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9027653932571412,0.4482612609863281,0.4257504642009735,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8520690202713013,0.3763110339641571,0.2649141252040863,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.840578556060791,0.3605191707611084,0.3437450528144836,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7335696816444397,0.2358391284942627,1.0744365453720093,284.88751220703125,284.95001220703125,298.9265441894531,293.3974609375,297.7821655273437,297.2255859375,284.88916015625,1.0,0.5962733030319214,0.4349927008152008,0.4349927008152008,1.0,1.0,-3.1900739669799805,1.042107105255127,2.147966861724853,0.3233118653297424,0.8323595523834229,0.8323595523834229,0.0,155.44078063964844,149.0,58433.40625,0.0,2694.90087890625,1.0,279.1583251953125,283.11083984375,297.881103515625,299.67340087890625,293.1499938964844,293.1499938964844,279.45001220703125,40961.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53167986869812,3.5317037105560303,8.322541589222965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.3369140625,0.0,1441.3896484375,1895.4371337890625,0.0,4300.0,0.8835902810096741,1.0,0.0,3.0,1.0,0.0
18096060,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.6646324992179871,0.5409676432609558,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9087893962860109,0.451330691576004,0.4283638894557953,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8560478687286377,0.3772723078727722,0.2653773128986358,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8445866107940674,0.3616722226142883,0.3445841372013092,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7365126013755798,0.236145868897438,1.0748331546783447,284.9949951171875,284.95001220703125,298.96551513671875,293.3775329589844,297.79608154296875,297.22955322265625,284.9941101074219,1.0,0.5940919518470764,0.4338791668415069,0.4338791668415069,1.0,1.0,-3.1870436668396,1.0382689237594604,2.1487748622894287,0.3190980851650238,0.9217914938926696,0.9217914938926696,0.0,153.04541015625,137.0,57626.41796875,0.0,2675.79150390625,1.0,279.44146728515625,283.2335510253906,297.7962951660156,299.4792175292969,293.1499938964844,293.1499938964844,279.1499938964844,34071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6327733993530273,3.6327970027923584,8.8058220626408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6640625,0.0,1499.7244873046875,1895.4371337890625,0.0,4300.0,0.900103747844696,1.0,0.0,3.0,1.0,0.0
18096120,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.6646324992179871,0.5409676432609558,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9087893962860109,0.451330691576004,0.4283638894557953,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8560478687286377,0.3772723078727722,0.2653773128986358,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8445866107940674,0.3616722226142883,0.3445841372013092,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7365126013755798,0.236145868897438,1.0748331546783447,284.9949951171875,284.95001220703125,298.96551513671875,293.3775329589844,297.79608154296875,297.22955322265625,284.9941101074219,1.0,0.5940919518470764,0.4338791668415069,0.4338791668415069,1.0,1.0,-3.1870436668396,1.0382689237594604,2.1487748622894287,0.3190980851650238,0.9217914938926696,0.9217914938926696,0.0,153.04541015625,137.0,57626.41796875,0.0,2675.79150390625,1.0,279.44146728515625,283.2335510253906,297.7962951660156,299.4792175292969,293.1499938964844,293.1499938964844,279.1499938964844,34071.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6327733993530273,3.6327970027923584,8.8058220626408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6640625,0.0,1499.7244873046875,1895.4371337890625,0.0,4300.0,0.900103747844696,1.0,0.0,3.0,1.0,0.0
18096180,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6662043929100037,0.5261117815971375,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9201599359512328,0.4536094069480896,0.4305189251899719,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.864083468914032,0.3774444758892059,0.2655137479305267,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8525447249412537,0.3621871173381805,0.3450556397438049,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7428070902824402,0.2360970824956894,1.0742383003234863,284.9032287597656,284.95001220703125,299.0033874511719,293.3583068847656,297.8055114746094,297.2280578613281,284.9039306640625,1.0,0.5888164639472961,0.4327656626701355,0.4327656626701355,1.0,1.0,-3.171800374984741,1.029865026473999,2.1419355869293213,0.3131866753101349,0.8336580991744995,0.8336580991744995,0.0,147.65972900390625,140.0,57756.31640625,0.0,2616.263427734375,1.0,279.158203125,283.1271667480469,297.82769775390625,299.578857421875,293.1499938964844,293.1499938964844,279.45001220703125,39489.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47775673866272,3.477779626846313,8.070337003118766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3310546875,0.0,1374.7264404296875,1895.4371337890625,0.0,4300.0,0.870151162147522,1.0,0.0,3.0,1.0,0.0
18096240,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6662043929100037,0.5261117815971375,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9201599359512328,0.4536094069480896,0.4305189251899719,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.864083468914032,0.3774444758892059,0.2655137479305267,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8525447249412537,0.3621871173381805,0.3450556397438049,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7428070902824402,0.2360970824956894,1.0742383003234863,284.9032287597656,284.95001220703125,299.0033874511719,293.3583068847656,297.8055114746094,297.2280578613281,284.9039306640625,1.0,0.5888164639472961,0.4327656626701355,0.4327656626701355,1.0,1.0,-3.171800374984741,1.029865026473999,2.1419355869293213,0.3131866753101349,0.8336580991744995,0.8336580991744995,0.0,147.65972900390625,140.0,57756.31640625,0.0,2616.263427734375,1.0,279.158203125,283.1271667480469,297.82769775390625,299.578857421875,293.1499938964844,293.1499938964844,279.45001220703125,39489.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.47775673866272,3.477779626846313,8.070337003118766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3310546875,0.0,1374.7264404296875,1895.4371337890625,0.0,4300.0,0.870151162147522,1.0,0.0,3.0,1.0,0.0
18096300,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.6684852838516235,0.5209678411483765,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.924605429172516,0.455069363117218,0.4316345453262329,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8670082688331604,0.377832680940628,0.2655985951423645,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8554791212081909,0.3626924157142639,0.345312237739563,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7450826168060303,0.236257866024971,1.0741143226623535,285.0107421875,284.95001220703125,299.0218811035156,293.3489990234375,297.81280517578125,297.2312316894531,285.0118103027344,1.0,0.5874451398849487,0.4322088956832886,0.4322088956832886,1.0,1.0,-3.1672005653381348,1.026761174201965,2.14043927192688,0.3110360503196716,0.9074846506118774,0.9074846506118774,0.0,145.8672332763672,140.0,56874.16796875,0.0,2597.522216796875,1.0,279.3974304199219,283.2495422363281,297.7625427246094,299.357666015625,293.1499938964844,293.1499938964844,279.45001220703125,34416.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524096965789795,3.5241196155548096,8.286841080007434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.5966796875,0.0,1386.1180419921875,1895.4371337890625,0.0,4300.0,0.8778688311576843,1.0,0.0,3.0,1.0,0.0
18096360,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6709673404693604,0.5170614123344421,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9285035133361816,0.4566328227519989,0.4330483973026275,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8695254921913147,0.3783246576786041,0.2659001052379608,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8579992055892944,0.3632915616035461,0.3458186089992523,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.747037947177887,0.2365059852600097,1.0749160051345823,284.9929504394531,284.95001220703125,299.0400390625,293.3399353027344,297.82177734375,297.23663330078125,284.9914855957031,1.0,0.5866630673408508,0.4318829476833343,0.4318829476833343,1.0,1.0,-3.166134119033813,1.0254954099655151,2.140638828277588,0.310185432434082,0.91336989402771,0.91336989402771,0.0,144.62979125976562,143.0,56898.1015625,0.0,2588.748291015625,1.0,279.44171142578125,283.2336730957031,297.74420166015625,299.3815612792969,293.1499938964844,293.1499938964844,279.1499938964844,33688.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58778715133667,3.5878102779388428,8.589079811827105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.5732421875,0.0,1448.048828125,1895.4371337890625,0.0,4300.0,0.8894452452659607,1.0,0.0,3.0,1.0,0.0
18096420,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6738942861557007,0.5140231251716614,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9325810074806212,0.4589670598506927,0.4353780150413513,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8715021014213562,0.3784983158111572,0.2661302089691162,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8601695895195007,0.363826185464859,0.3464382290840149,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7485610842704773,0.2365472912788391,1.075459122657776,284.909912109375,284.95001220703125,299.0753479003906,293.3226623535156,297.83367919921875,297.2387390136719,284.9105834960937,1.0,0.5863707065582275,0.4312311112880707,0.4312311112880707,1.0,1.0,-3.16695499420166,1.0241076946258545,2.1428475379943848,0.3093224465847015,0.8325621485710144,0.8325621485710144,0.0,143.77243041992188,146.0,57264.87890625,0.0,2585.74072265625,1.0,279.158935546875,283.1315612792969,297.7785949707031,299.4916381835937,293.1499938964844,293.1499938964844,279.45001220703125,38899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4454023838043213,3.445425033569336,7.9208757597371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.44287109375,0.0,1337.7158203125,1895.4371337890625,0.0,4300.0,0.8625630736351013,1.0,0.0,3.0,1.0,0.0
18096480,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6738942861557007,0.5140231251716614,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9325810074806212,0.4589670598506927,0.4353780150413513,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8715021014213562,0.3784983158111572,0.2661302089691162,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8601695895195007,0.363826185464859,0.3464382290840149,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7485610842704773,0.2365472912788391,1.075459122657776,284.909912109375,284.95001220703125,299.0753479003906,293.3226623535156,297.83367919921875,297.2387390136719,284.9105834960937,1.0,0.5863707065582275,0.4312311112880707,0.4312311112880707,1.0,1.0,-3.16695499420166,1.0241076946258545,2.1428475379943848,0.3093224465847015,0.8325621485710144,0.8325621485710144,0.0,143.77243041992188,146.0,57264.87890625,0.0,2585.74072265625,1.0,279.158935546875,283.1315612792969,297.7785949707031,299.4916381835937,293.1499938964844,293.1499938964844,279.45001220703125,38899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4454023838043213,3.445425033569336,7.9208757597371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.44287109375,0.0,1337.7158203125,1895.4371337890625,0.0,4300.0,0.8625630736351013,1.0,0.0,3.0,1.0,0.0
18096540,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6767760515213013,0.5137887001037598,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9349778294563292,0.4620274901390075,0.438069611787796,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8721508383750916,0.3793605864048004,0.2665973901748657,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8610206842422485,0.3649227023124695,0.347320020198822,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7489441633224487,0.2369297593832016,1.076693058013916,285.0003662109375,284.95001220703125,299.1091003417969,293.30670166015625,297.8489990234375,297.24639892578125,284.99951171875,1.0,0.5873759388923645,0.430579274892807,0.430579274892807,1.0,1.0,-3.173008680343628,1.024662971496582,2.148345708847046,0.3091171383857727,0.9174244403839112,0.9174244403839112,0.0,143.9838409423828,149.0,56702.4296875,0.0,2598.810302734375,1.0,279.4408569335937,283.2357482910156,297.705322265625,299.32281494140625,293.1499938964844,293.1499938964844,279.1499938964844,33265.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572115898132324,3.572138547897339,8.514210207977158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1796875,0.0,1428.20556640625,1895.4371337890625,0.0,4300.0,0.8858487010002136,1.0,0.0,3.0,1.0,0.0
18096600,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6767760515213013,0.5137887001037598,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9349778294563292,0.4620274901390075,0.438069611787796,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8721508383750916,0.3793605864048004,0.2665973901748657,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8610206842422485,0.3649227023124695,0.347320020198822,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7489441633224487,0.2369297593832016,1.076693058013916,285.0003662109375,284.95001220703125,299.1091003417969,293.30670166015625,297.8489990234375,297.24639892578125,284.99951171875,1.0,0.5873759388923645,0.430579274892807,0.430579274892807,1.0,1.0,-3.173008680343628,1.024662971496582,2.148345708847046,0.3091171383857727,0.9174244403839112,0.9174244403839112,0.0,143.9838409423828,149.0,56702.4296875,0.0,2598.810302734375,1.0,279.4408569335937,283.2357482910156,297.705322265625,299.32281494140625,293.1499938964844,293.1499938964844,279.1499938964844,33265.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572115898132324,3.572138547897339,8.514210207977158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1796875,0.0,1428.20556640625,1895.4371337890625,0.0,4300.0,0.8858487010002136,1.0,0.0,3.0,1.0,0.0
18096660,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6771290302276611,0.5167992115020752,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9348383545875548,0.4643482863903045,0.4404666423797607,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8707160949707031,0.3794862329959869,0.2668505311012268,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8598985075950623,0.3654131293296814,0.3479761779308319,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7476816177368164,0.2369032800197601,1.0772851705551147,284.9133605957031,284.95001220703125,299.1412048339844,293.2922058105469,297.8550109863281,297.2416076660156,284.91412353515625,1.0,0.5892521142959595,0.4296941459178924,0.4296941459178924,1.0,1.0,-3.181316614151001,1.02549946308136,2.155817031860352,0.308278352022171,0.8379091024398804,0.8379091024398804,0.0,145.25914001464844,152.0,57338.9609375,0.0,2622.159423828125,1.0,279.158935546875,283.12750244140625,297.75,299.4611511230469,293.1499938964844,293.1499938964844,279.45001220703125,38434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4533708095550537,3.4533934593200684,7.95755681792798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.1005859375,0.0,1342.4503173828125,1895.4371337890625,0.0,4300.0,0.863908052444458,1.0,0.0,3.0,1.0,0.0
18096720,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6771290302276611,0.5167992115020752,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9348383545875548,0.4643482863903045,0.4404666423797607,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8707160949707031,0.3794862329959869,0.2668505311012268,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8598985075950623,0.3654131293296814,0.3479761779308319,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7476816177368164,0.2369032800197601,1.0772851705551147,284.9133605957031,284.95001220703125,299.1412048339844,293.2922058105469,297.8550109863281,297.2416076660156,284.91412353515625,1.0,0.5892521142959595,0.4296941459178924,0.4296941459178924,1.0,1.0,-3.181316614151001,1.02549946308136,2.155817031860352,0.308278352022171,0.8379091024398804,0.8379091024398804,0.0,145.25914001464844,152.0,57338.9609375,0.0,2622.159423828125,1.0,279.158935546875,283.12750244140625,297.75,299.4611511230469,293.1499938964844,293.1499938964844,279.45001220703125,38434.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4533708095550537,3.4533934593200684,7.95755681792798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.1005859375,0.0,1342.4503173828125,1895.4371337890625,0.0,4300.0,0.863908052444458,1.0,0.0,3.0,1.0,0.0
18096780,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6773924827575684,0.5207656025886536,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9343035221099854,0.4673992395401001,0.4431918263435364,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8689960241317749,0.3803043663501739,0.2673189640045166,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8584550619125366,0.3664639890193939,0.3488601446151733,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7461363077163696,0.2372372597455978,1.0785033702850342,285.0057678222656,284.95001220703125,299.1715087890625,293.2794189453125,297.8642883300781,297.24237060546875,285.0048828125,1.0,0.5917266607284546,0.4288090467453003,0.4288090467453003,1.0,1.0,-3.1924471855163574,1.0273810625076294,2.1650662422180176,0.3073026239871979,0.9270389676094056,0.9270389676094056,0.0,146.9240264892578,155.0,56941.67578125,0.0,2653.380126953125,1.0,279.44097900390625,283.2328796386719,297.6853332519531,299.3125305175781,293.1499938964844,293.1499938964844,279.1499938964844,32951.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5901598930358887,3.5901827812194824,8.600443948125758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8984375,0.0,1445.1712646484375,1895.4371337890625,0.0,4300.0,0.8896781206130981,1.0,0.0,3.0,1.0,0.0
18096840,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6773924827575684,0.5207656025886536,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9343035221099854,0.4673992395401001,0.4431918263435364,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8689960241317749,0.3803043663501739,0.2673189640045166,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8584550619125366,0.3664639890193939,0.3488601446151733,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7461363077163696,0.2372372597455978,1.0785033702850342,285.0057678222656,284.95001220703125,299.1715087890625,293.2794189453125,297.8642883300781,297.24237060546875,285.0048828125,1.0,0.5917266607284546,0.4288090467453003,0.4288090467453003,1.0,1.0,-3.1924471855163574,1.0273810625076294,2.1650662422180176,0.3073026239871979,0.9270389676094056,0.9270389676094056,0.0,146.9240264892578,155.0,56941.67578125,0.0,2653.380126953125,1.0,279.44097900390625,283.2328796386719,297.6853332519531,299.3125305175781,293.1499938964844,293.1499938964844,279.1499938964844,32951.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5901598930358887,3.5901827812194824,8.600443948125758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.8984375,0.0,1445.1712646484375,1895.4371337890625,0.0,4300.0,0.8896781206130981,1.0,0.0,3.0,1.0,0.0
18096900,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.6766200065612793,0.5232418179512024,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9336941838264464,0.4685984253883362,0.4445503950119018,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8678726553916931,0.3804000914096832,0.267554372549057,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8574814200401306,0.3667342364788055,0.3493083715438843,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.745168149471283,0.2372446805238723,1.0791947841644287,284.8816223144531,284.95001220703125,299.1859130859375,293.27374267578125,297.8659973144531,297.23883056640625,284.8799133300781,1.0,0.593147337436676,0.4283665120601654,0.4283665120601654,1.0,1.0,-3.1987125873565674,1.0285741090774536,2.170138597488404,0.3068817555904388,0.8426485657691956,0.8426485657691956,0.0,147.94125366210938,155.0,57863.41796875,0.0,2671.474853515625,1.0,279.19952392578125,283.0912780761719,297.7361145019531,299.5202941894531,293.1499938964844,293.1499938964844,279.1499938964844,37535.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55798888206482,3.558012247085572,8.446999686384515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9794921875,0.0,1444.3931884765625,1895.4371337890625,0.0,4300.0,0.883492648601532,1.0,0.0,3.0,1.0,0.0
18096960,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6753268241882324,0.5265970230102539,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9322420358657836,0.4696927368640899,0.4456110000610351,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8660393953323364,0.380379319190979,0.267570436000824,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8558517694473267,0.3669000566005707,0.3495095372200012,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7436444163322449,0.2371649891138076,1.0790889263153076,284.9128112792969,284.95001220703125,299.1998291015625,293.2685546875,297.86651611328125,297.2339172363281,284.9143371582031,1.0,0.5945926904678345,0.4278478622436523,0.4278478622436523,1.0,1.0,-3.2041561603546143,1.0292764902114868,2.174879789352417,0.3061476647853851,0.8452356457710266,0.8452356457710266,0.0,149.20201110839844,158.0,57730.68359375,0.0,2689.31298828125,1.0,279.1584777832031,283.1190185546875,297.7389221191406,299.4710388183594,293.1499938964844,293.1499938964844,279.45001220703125,38330.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4831039905548096,3.483126640319824,8.095173598121619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.05419921875,0.0,1371.9334716796875,1895.4371337890625,0.0,4300.0,0.8703585863113403,1.0,0.0,3.0,1.0,0.0
18097020,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6735524535179138,0.5324543118476868,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9304478764533995,0.4727398157119751,0.4483415186405182,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8633471131324768,0.3811676204204559,0.2680253982543945,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8534576892852783,0.3679121136665344,0.3503696918487549,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.741298496723175,0.2374436110258102,1.0801619291305542,285.00933837890625,284.95001220703125,299.2260437011719,293.25982666015625,297.8738098144531,297.2340087890625,285.0084228515625,1.0,0.5977135896682739,0.4268105626106262,0.4268105626106262,1.0,1.0,-3.217348575592041,1.031479835510254,2.185868740081787,0.3050291836261749,0.9386205673217772,0.9386205673217772,0.0,151.5757293701172,161.0,57395.40234375,0.0,2729.035888671875,1.0,279.4412536621094,283.2274475097656,297.6800231933594,299.3328857421875,293.1499938964844,293.1499938964844,279.1499938964844,32832.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6243860721588135,3.6244091987609854,8.765207439864753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.4765625,0.0,1481.3212890625,1895.4371337890625,0.0,4300.0,0.8972976207733154,1.0,0.0,3.0,1.0,0.0
18097080,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6735524535179138,0.5324543118476868,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9304478764533995,0.4727398157119751,0.4483415186405182,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8633471131324768,0.3811676204204559,0.2680253982543945,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8534576892852783,0.3679121136665344,0.3503696918487549,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.741298496723175,0.2374436110258102,1.0801619291305542,285.00933837890625,284.95001220703125,299.2260437011719,293.25982666015625,297.8738098144531,297.2340087890625,285.0084228515625,1.0,0.5977135896682739,0.4268105626106262,0.4268105626106262,1.0,1.0,-3.217348575592041,1.031479835510254,2.185868740081787,0.3050291836261749,0.9386205673217772,0.9386205673217772,0.0,151.5757293701172,161.0,57395.40234375,0.0,2729.035888671875,1.0,279.4412536621094,283.2274475097656,297.6800231933594,299.3328857421875,293.1499938964844,293.1499938964844,279.1499938964844,32832.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6243860721588135,3.6244091987609854,8.765207439864753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.4765625,0.0,1481.3212890625,1895.4371337890625,0.0,4300.0,0.8972976207733154,1.0,0.0,3.0,1.0,0.0
18097140,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6697206497192383,0.5395210981369019,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9276206493377686,0.4750026762485504,0.4507572650909424,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.859845757484436,0.3812000751495361,0.2682640552520752,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8503133058547974,0.3682959675788879,0.3509924709796905,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7383240461349487,0.2372796684503555,1.080478310585022,284.9112854003906,284.95001220703125,299.25,293.2534484863281,297.876220703125,297.22821044921875,284.912353515625,1.0,0.6009841561317444,0.4257732629776001,0.4257732629776001,1.0,1.0,-3.230170249938965,1.03349506855011,2.196675062179565,0.3041540086269378,0.8535907864570618,0.8535907864570618,0.0,154.36192321777344,164.0,58258.75,0.0,2770.56591796875,1.0,279.158447265625,283.1073913574219,297.73931884765625,299.5020446777344,293.1499938964844,293.1499938964844,279.45001220703125,38144.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525753736495972,3.5257768630981445,8.294634312733251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.984375,0.0,1414.77783203125,1895.4371337890625,0.0,4300.0,0.8796260952949524,1.0,0.0,3.0,1.0,0.0
18097200,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6697206497192383,0.5395210981369019,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9276206493377686,0.4750026762485504,0.4507572650909424,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.859845757484436,0.3812000751495361,0.2682640552520752,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8503133058547974,0.3682959675788879,0.3509924709796905,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7383240461349487,0.2372796684503555,1.080478310585022,284.9112854003906,284.95001220703125,299.25,293.2534484863281,297.876220703125,297.22821044921875,284.912353515625,1.0,0.6009841561317444,0.4257732629776001,0.4257732629776001,1.0,1.0,-3.230170249938965,1.03349506855011,2.196675062179565,0.3041540086269378,0.8535907864570618,0.8535907864570618,0.0,154.36192321777344,164.0,58258.75,0.0,2770.56591796875,1.0,279.158447265625,283.1073913574219,297.73931884765625,299.5020446777344,293.1499938964844,293.1499938964844,279.45001220703125,38144.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.525753736495972,3.5257768630981445,8.294634312733251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.984375,0.0,1414.77783203125,1895.4371337890625,0.0,4300.0,0.8796260952949524,1.0,0.0,3.0,1.0,0.0
18097260,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6664959788322449,0.5462012887001038,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9253535270690918,0.4780386686325073,0.4534818530082702,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8568419218063354,0.3819640576839447,0.2687057852745056,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8476004004478455,0.3692685961723327,0.3518220782279968,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7356442809104919,0.2374451458454132,1.0811052322387695,285.0111694335937,284.95001220703125,299.2726745605469,293.248291015625,297.8837890625,297.23065185546875,285.0102233886719,1.0,0.6043325662612915,0.4246844053268432,0.4246844053268432,1.0,1.0,-3.243757724761963,1.035620927810669,2.208137035369873,0.3033863306045532,0.949326992034912,0.949326992034912,0.0,157.09637451171875,152.0,57868.61328125,0.0,2813.710205078125,1.0,279.4415588378906,283.2196350097656,297.6839599609375,299.36590576171875,293.1499938964844,293.1499938964844,279.1499938964844,32863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662228584289551,3.662252187728882,8.949199923335982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.2861328125,0.0,1523.2723388671875,1895.4371337890625,0.0,4300.0,0.9058364033699036,1.0,0.0,3.0,1.0,0.0
18097320,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6664959788322449,0.5462012887001038,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9253535270690918,0.4780386686325073,0.4534818530082702,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8568419218063354,0.3819640576839447,0.2687057852745056,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8476004004478455,0.3692685961723327,0.3518220782279968,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7356442809104919,0.2374451458454132,1.0811052322387695,285.0111694335937,284.95001220703125,299.2726745605469,293.248291015625,297.8837890625,297.23065185546875,285.0102233886719,1.0,0.6043325662612915,0.4246844053268432,0.4246844053268432,1.0,1.0,-3.243757724761963,1.035620927810669,2.208137035369873,0.3033863306045532,0.949326992034912,0.949326992034912,0.0,157.09637451171875,152.0,57868.61328125,0.0,2813.710205078125,1.0,279.4415588378906,283.2196350097656,297.6839599609375,299.36590576171875,293.1499938964844,293.1499938964844,279.1499938964844,32863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662228584289551,3.662252187728882,8.949199923335982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.2861328125,0.0,1523.2723388671875,1895.4371337890625,0.0,4300.0,0.9058364033699036,1.0,0.0,3.0,1.0,0.0
18097380,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6628372073173523,0.5414742827415466,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9302583932876588,0.4802139103412628,0.4556981027126312,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.859382688999176,0.381910115480423,0.2687950134277344,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.850285530090332,0.3695520460605621,0.3522274196147918,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7374101281166077,0.2371210753917694,1.0800739526748655,284.8987731933594,284.95001220703125,299.2951965332031,293.2431335449219,297.8866882324219,297.22723388671875,284.9000244140625,1.0,0.6024804711341858,0.4235955476760864,0.4235955476760864,1.0,1.0,-3.2401251792907715,1.0313966274261477,2.208728551864624,0.3007204830646515,0.8518399596214294,0.8518399596214294,0.0,155.45770263671875,140.0,58467.796875,0.0,2797.123046875,1.0,279.1579895019531,283.08984375,297.74322509765625,299.52691650390625,293.1499938964844,293.1499938964844,279.45001220703125,38710.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5525834560394287,3.55260705947876,8.421353641097085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.31005859375,0.0,1447.20556640625,1895.4371337890625,0.0,4300.0,0.8857609033584595,1.0,0.0,3.0,1.0,0.0
18097440,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6628372073173523,0.5414742827415466,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9302583932876588,0.4802139103412628,0.4556981027126312,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.859382688999176,0.381910115480423,0.2687950134277344,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.850285530090332,0.3695520460605621,0.3522274196147918,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7374101281166077,0.2371210753917694,1.0800739526748655,284.8987731933594,284.95001220703125,299.2951965332031,293.2431335449219,297.8866882324219,297.22723388671875,284.9000244140625,1.0,0.6024804711341858,0.4235955476760864,0.4235955476760864,1.0,1.0,-3.2401251792907715,1.0313966274261477,2.208728551864624,0.3007204830646515,0.8518399596214294,0.8518399596214294,0.0,155.45770263671875,140.0,58467.796875,0.0,2797.123046875,1.0,279.1579895019531,283.08984375,297.74322509765625,299.52691650390625,293.1499938964844,293.1499938964844,279.45001220703125,38710.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5525834560394287,3.55260705947876,8.421353641097085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.31005859375,0.0,1447.20556640625,1895.4371337890625,0.0,4300.0,0.8857609033584595,1.0,0.0,3.0,1.0,0.0
18097500,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.662717342376709,0.53546541929245,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9351281523704528,0.4816261827945709,0.4567414820194244,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8625412583351135,0.3821804523468017,0.2687827348709106,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8534544110298157,0.3699294030666351,0.3523469269275665,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7397734522819519,0.2371087372303009,1.0791319608688354,285.0101928710937,284.95001220703125,299.3063659667969,293.24053955078125,297.8895568847656,297.2278137207031,285.01123046875,1.0,0.6002272963523865,0.423051118850708,0.423051118850708,1.0,1.0,-3.233154773712158,1.027413010597229,2.20574164390564,0.298562079668045,0.9279135465621948,0.9279135465621948,0.0,153.2572479248047,140.0,57573.77734375,0.0,2770.62158203125,1.0,279.3993530273437,283.21710205078125,297.6878356933594,299.3197937011719,293.1499938964844,293.1499938964844,279.45001220703125,34173.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599150896072388,3.5991740226745605,8.643575029054773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.0322265625,0.0,1463.8529052734375,1895.4371337890625,0.0,4300.0,0.8942530751228333,1.0,0.0,3.0,1.0,0.0
18097560,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.6637485027313232,0.5269374251365662,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9419554471969604,0.4831633865833282,0.4580653607845306,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8673608303070068,0.3825790882110595,0.2689691185951233,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8582073450088501,0.3704181015491485,0.3526843786239624,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7434626221656799,0.2372144609689712,1.0789475440979004,284.9908447265625,284.95001220703125,299.3175048828125,293.2379455566406,297.8932800292969,297.2295837402344,284.98883056640625,1.0,0.5973517298698425,0.4226233065128326,0.4226233065128326,1.0,1.0,-3.224904060363769,1.0232515335083008,2.2016525268554688,0.2964997887611389,0.932499349117279,0.932499349117279,0.0,150.23487854003906,143.0,57547.4296875,0.0,2737.088623046875,1.0,279.4424133300781,283.2018127441406,297.67681884765625,299.3517761230469,293.1499938964844,293.1499938964844,279.1499938964844,33637.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6607701778411865,3.6607940196990967,8.942073463913403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.115234375,0.0,1527.45458984375,1895.4371337890625,0.0,4300.0,0.9057577252388,1.0,0.0,3.0,1.0,0.0
18097620,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6654435396194458,0.5192816257476807,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.948864758014679,0.4854383468627929,0.460279107093811,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8717081546783447,0.3825952708721161,0.2690416276454925,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8626585602760315,0.3707588016986847,0.353056252002716,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7467718124389648,0.2370917052030563,1.078320860862732,284.9000549316406,284.95001220703125,299.3396301269531,293.2327575683594,297.8963928222656,297.2263488769531,284.9010925292969,1.0,0.5952619910240173,0.4217676818370819,0.4217676818370819,1.0,1.0,-3.218124866485596,1.018544316291809,2.199580430984497,0.2933363020420074,0.8408212661743164,0.8408212661743164,0.0,147.57437133789062,146.0,57834.5,0.0,2708.708251953125,1.0,279.1584167480469,283.09637451171875,297.7215270996094,299.4686584472656,293.1499938964844,293.1499938964844,279.45001220703125,39259.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5094645023345947,3.5094878673553467,8.218167977247504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.86962890625,0.0,1405.8115234375,1895.4371337890625,0.0,4300.0,0.876979649066925,1.0,0.0,3.0,1.0,0.0
18097680,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6654435396194458,0.5192816257476807,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.948864758014679,0.4854383468627929,0.460279107093811,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8717081546783447,0.3825952708721161,0.2690416276454925,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8626585602760315,0.3707588016986847,0.353056252002716,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7467718124389648,0.2370917052030563,1.078320860862732,284.9000549316406,284.95001220703125,299.3396301269531,293.2327575683594,297.8963928222656,297.2263488769531,284.9010925292969,1.0,0.5952619910240173,0.4217676818370819,0.4217676818370819,1.0,1.0,-3.218124866485596,1.018544316291809,2.199580430984497,0.2933363020420074,0.8408212661743164,0.8408212661743164,0.0,147.57437133789062,146.0,57834.5,0.0,2708.708251953125,1.0,279.1584167480469,283.09637451171875,297.7215270996094,299.4686584472656,293.1499938964844,293.1499938964844,279.45001220703125,39259.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5094645023345947,3.5094878673553467,8.218167977247504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.86962890625,0.0,1405.8115234375,1895.4371337890625,0.0,4300.0,0.876979649066925,1.0,0.0,3.0,1.0,0.0
18097740,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.6677722334861755,0.5159470438957214,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9531525373458862,0.4885870516300201,0.4629795551300049,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8740211129188538,0.3834012448787689,0.2694229781627655,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8650984168052673,0.3717595338821411,0.3537856638431549,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7484706044197083,0.2374377846717834,1.0790753364562988,284.9981689453125,284.95001220703125,299.361572265625,293.2275390625,297.9052734375,297.231201171875,284.99737548828125,1.0,0.5950103402137756,0.4209120273590088,0.4209120273590088,1.0,1.0,-3.219594717025757,1.0168644189834597,2.202730417251587,0.2909356653690338,0.9273051619529724,0.9273051619529724,0.0,146.59083557128906,164.0,57142.890625,0.0,2706.308349609375,1.0,279.4413452148437,283.2106018066406,297.6533508300781,299.2973937988281,293.1499938964844,293.1499938964844,279.1499938964844,33535.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624182939529419,3.624206304550171,8.764224617152649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.2724609375,0.0,1486.3245849609375,1895.4371337890625,0.0,4300.0,0.8977540135383606,1.0,0.0,3.0,1.0,0.0
18097800,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.6677722334861755,0.5159470438957214,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9531525373458862,0.4885870516300201,0.4629795551300049,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8740211129188538,0.3834012448787689,0.2694229781627655,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8650984168052673,0.3717595338821411,0.3537856638431549,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7484706044197083,0.2374377846717834,1.0790753364562988,284.9981689453125,284.95001220703125,299.361572265625,293.2275390625,297.9052734375,297.231201171875,284.99737548828125,1.0,0.5950103402137756,0.4209120273590088,0.4209120273590088,1.0,1.0,-3.219594717025757,1.0168644189834597,2.202730417251587,0.2909356653690338,0.9273051619529724,0.9273051619529724,0.0,146.59083557128906,164.0,57142.890625,0.0,2706.308349609375,1.0,279.4413452148437,283.2106018066406,297.6533508300781,299.2973937988281,293.1499938964844,293.1499938964844,279.1499938964844,33535.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624182939529419,3.624206304550171,8.764224617152649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.2724609375,0.0,1486.3245849609375,1895.4371337890625,0.0,4300.0,0.8977540135383606,1.0,0.0,3.0,1.0,0.0
