time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097860,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.6661708354949951,0.5293697118759155,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.946136713027954,0.4910292625427246,0.4656093418598175,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8668808937072754,0.3835293352603912,0.2697633504867553,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.858375072479248,0.3722148537635803,0.3545234203338623,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.742693305015564,0.2374368757009506,1.0803638696670532,284.9171447753906,284.95001220703125,299.3833312988281,293.22235107421875,297.9095764160156,297.2281188964844,284.9184875488281,1.0,0.6013074517250061,0.4202491044998169,0.4202491044998169,1.0,1.0,-3.241712808609009,1.0232013463974,2.21851134300232,0.2912288308143616,0.8516724109649658,0.8516724109649658,0.0,151.62757873535156,182.0,58008.76171875,0.0,2779.3125,1.0,279.1585388183594,283.10498046875,297.70654296875,299.4509582519531,293.1499938964844,293.1499938964844,279.45001220703125,38215.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5127642154693604,3.512787342071533,8.233628818743455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9296875,0.0,1401.7298583984375,1895.4371337890625,0.0,4300.0,0.876958966255188,1.0,0.0,3.0,1.0,0.0
18097920,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.6661708354949951,0.5293697118759155,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.946136713027954,0.4910292625427246,0.4656093418598175,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8668808937072754,0.3835293352603912,0.2697633504867553,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.858375072479248,0.3722148537635803,0.3545234203338623,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.742693305015564,0.2374368757009506,1.0803638696670532,284.9171447753906,284.95001220703125,299.3833312988281,293.22235107421875,297.9095764160156,297.2281188964844,284.9184875488281,1.0,0.6013074517250061,0.4202491044998169,0.4202491044998169,1.0,1.0,-3.241712808609009,1.0232013463974,2.21851134300232,0.2912288308143616,0.8516724109649658,0.8516724109649658,0.0,151.62757873535156,182.0,58008.76171875,0.0,2779.3125,1.0,279.1585388183594,283.10498046875,297.70654296875,299.4509582519531,293.1499938964844,293.1499938964844,279.45001220703125,38215.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5127642154693604,3.512787342071533,8.233628818743455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9296875,0.0,1401.7298583984375,1895.4371337890625,0.0,4300.0,0.876958966255188,1.0,0.0,3.0,1.0,0.0
18097980,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6605872511863708,0.5534487366676331,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.932571530342102,0.4942888617515564,0.4687593281269073,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8549621105194092,0.3844039142131805,0.2704459428787231,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.84697026014328,0.3732835948467254,0.355663001537323,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7329879999160767,0.2377271950244903,1.0826959609985352,285.0293884277344,284.95001220703125,299.4049072265625,293.2171630859375,297.9189147949219,297.23175048828125,285.0290832519531,1.0,0.6117196679115295,0.4195861518383026,0.4195861518383026,1.0,1.0,-3.2794313430786133,1.0351543426513672,2.244277000427246,0.2937234044075012,0.9630969166755676,0.9630969166755676,0.0,160.9138946533203,185.0,58016.9453125,0.0,2909.825439453125,1.0,279.4415283203125,283.2228698730469,297.655517578125,299.3365478515625,293.1499938964844,293.1499938964844,279.1499938964844,32332.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668074131011963,3.668097734451294,8.97779159458878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1455078125,0.0,1525.7906494140625,1895.4371337890625,0.0,4300.0,0.906894326210022,1.0,0.0,3.0,1.0,0.0
18098040,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.6605872511863708,0.5534487366676331,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.932571530342102,0.4942888617515564,0.4687593281269073,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8549621105194092,0.3844039142131805,0.2704459428787231,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.84697026014328,0.3732835948467254,0.355663001537323,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7329879999160767,0.2377271950244903,1.0826959609985352,285.0293884277344,284.95001220703125,299.4049072265625,293.2171630859375,297.9189147949219,297.23175048828125,285.0290832519531,1.0,0.6117196679115295,0.4195861518383026,0.4195861518383026,1.0,1.0,-3.2794313430786133,1.0351543426513672,2.244277000427246,0.2937234044075012,0.9630969166755676,0.9630969166755676,0.0,160.9138946533203,185.0,58016.9453125,0.0,2909.825439453125,1.0,279.4415283203125,283.2228698730469,297.655517578125,299.3365478515625,293.1499938964844,293.1499938964844,279.1499938964844,32332.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668074131011963,3.668097734451294,8.97779159458878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1455078125,0.0,1525.7906494140625,1895.4371337890625,0.0,4300.0,0.906894326210022,1.0,0.0,3.0,1.0,0.0
18098100,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6556913256645203,0.5637246966362,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9270992279052734,0.495535135269165,0.4702998697757721,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8502126932144165,0.3844971656799316,0.2707723379135132,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8424414992332458,0.3735296130180359,0.3562140762805938,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7290247082710266,0.2376202046871185,1.0835667848587036,284.9006652832031,284.95001220703125,299.4156188964844,293.2145690917969,297.9223327636719,297.23199462890625,284.8973693847656,1.0,0.615889310836792,0.4192546904087066,0.4192546904087066,1.0,1.0,-3.295761108398437,1.0401668548583984,2.255594253540039,0.2949982583522796,0.8831976056098938,0.8831976056098938,0.0,165.0166778564453,185.0,59297.0546875,0.0,2967.643798828125,1.0,279.1977233886719,283.06964111328125,297.7162780761719,299.5747375488281,293.1499938964844,293.1499938964844,279.1499938964844,35915.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6688759326934814,3.66890001296997,8.98171606422693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.6328125,0.0,1553.6363525390625,1895.4371337890625,0.0,4300.0,0.9075340628623962,1.0,0.0,3.0,1.0,0.0
18098160,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.6502165198326111,0.5732880234718323,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9219171404838562,0.4965741634368896,0.4714390933513641,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.845687985420227,0.3843883275985718,0.2708202600479126,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8381545543670654,0.3735937178134918,0.3564413487911224,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7251507639884949,0.2373106330633163,1.083099603652954,284.91455078125,284.95001220703125,299.4263000488281,293.21197509765625,297.9219665527344,297.227783203125,284.91619873046875,1.0,0.6195592880249023,0.4185127317905426,0.4185127317905426,1.0,1.0,-3.308405876159668,1.0428069829940796,2.265598773956299,0.2946836650371551,0.8768840432167053,0.8768840432167053,0.0,168.7808837890625,188.0,59291.55859375,0.0,3016.11279296875,1.0,279.1575927734375,283.0797119140625,297.7299499511719,299.55096435546875,293.1499938964844,293.1499938964844,279.45001220703125,37468.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6120853424072266,3.6121091842651367,8.705811751497095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.96142578125,0.0,1502.2685546875,1895.4371337890625,0.0,4300.0,0.8980556726455688,1.0,0.0,3.0,1.0,0.0
18098220,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9939001202583312,0.6416817307472229,0.5791248083114624,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9116560816764832,0.4995218515396118,0.4742838740348816,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8367873430252075,0.3850026726722717,0.2713080048561096,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8296046257019043,0.3743841350078583,0.3573086261749267,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7170551419258118,0.2369886189699173,1.082660436630249,285.01617431640625,284.95001220703125,299.447509765625,293.2068176269531,297.92633056640625,297.227783203125,285.0144958496094,1.0,0.6252517700195312,0.4170287847518921,0.4170287847518921,1.0,1.0,-3.32076382637024,1.043162822723389,2.2776010036468506,0.2934098839759826,0.9786008596420288,0.9786008596420288,0.0,176.509765625,191.0,58817.7265625,0.0,3086.03759765625,1.0,279.4422302246094,283.1930847167969,297.6800842285156,299.42333984375,293.1499938964844,293.1499938964844,279.1499938964844,32762.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750185489654541,3.750210046768189,9.384233408127328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.37890625,0.0,1622.62158203125,1895.4371337890625,0.0,4300.0,0.9255146384239196,1.0,0.0,3.0,1.0,0.0
18098280,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9939001202583312,0.6416817307472229,0.5791248083114624,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9116560816764832,0.4995218515396118,0.4742838740348816,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8367873430252075,0.3850026726722717,0.2713080048561096,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8296046257019043,0.3743841350078583,0.3573086261749267,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7170551419258118,0.2369886189699173,1.082660436630249,285.01617431640625,284.95001220703125,299.447509765625,293.2068176269531,297.92633056640625,297.227783203125,285.0144958496094,1.0,0.6252517700195312,0.4170287847518921,0.4170287847518921,1.0,1.0,-3.32076382637024,1.043162822723389,2.2776010036468506,0.2934098839759826,0.9786008596420288,0.9786008596420288,0.0,176.509765625,191.0,58817.7265625,0.0,3086.03759765625,1.0,279.4422302246094,283.1930847167969,297.6800842285156,299.42333984375,293.1499938964844,293.1499938964844,279.1499938964844,32762.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.750185489654541,3.750210046768189,9.384233408127328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.37890625,0.0,1622.62158203125,1895.4371337890625,0.0,4300.0,0.9255146384239196,1.0,0.0,3.0,1.0,0.0
18098340,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9816986918449402,0.6356102824211121,0.5736079812049866,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9017100930213928,0.5014706254005432,0.4766846299171448,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8277459740638733,0.3847134411334991,0.2715206742286682,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8208327889442444,0.3743979334831238,0.3578456342220306,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7082090377807617,0.2361645251512527,1.081075668334961,284.8890686035156,284.95001220703125,299.468505859375,293.20166015625,297.92510986328125,297.220703125,284.89093017578125,1.0,0.6285290718078613,0.4155448675155639,0.4155448675155639,1.0,1.0,-3.315234899520874,1.0370595455169678,2.2781753540039062,0.2899978160858154,0.8682483434677124,0.8682483434677124,0.0,184.0838928222656,194.0,59393.6328125,0.0,3117.54345703125,1.0,279.1566772460937,283.0506896972656,297.73956298828125,299.58160400390625,293.1499938964844,293.1499938964844,279.45001220703125,38911.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643167972564697,3.6431922912597656,8.856286513037048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.14697265625,0.0,1547.32373046875,1895.4371337890625,0.0,4300.0,0.9058839082717896,1.0,0.0,3.0,1.0,0.0
18098400,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9816986918449402,0.6356102824211121,0.5736079812049866,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9017100930213928,0.5014706254005432,0.4766846299171448,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8277459740638733,0.3847134411334991,0.2715206742286682,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8208327889442444,0.3743979334831238,0.3578456342220306,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7082090377807617,0.2361645251512527,1.081075668334961,284.8890686035156,284.95001220703125,299.468505859375,293.20166015625,297.92510986328125,297.220703125,284.89093017578125,1.0,0.6285290718078613,0.4155448675155639,0.4155448675155639,1.0,1.0,-3.315234899520874,1.0370595455169678,2.2781753540039062,0.2899978160858154,0.8682483434677124,0.8682483434677124,0.0,184.0838928222656,194.0,59393.6328125,0.0,3117.54345703125,1.0,279.1566772460937,283.0506896972656,297.73956298828125,299.58160400390625,293.1499938964844,293.1499938964844,279.45001220703125,38911.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643167972564697,3.6431922912597656,8.856286513037048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.14697265625,0.0,1547.32373046875,1895.4371337890625,0.0,4300.0,0.9058839082717896,1.0,0.0,3.0,1.0,0.0
18098460,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9740287661552428,0.6326411366462708,0.5705481171607971,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8970655202865601,0.5043514966964722,0.4792964458465576,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8227964043617249,0.3852607905864715,0.2718475461006164,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8159992098808289,0.3750973045825958,0.3584721982479095,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7028501629829407,0.2359023541212082,1.079900860786438,285.0010986328125,284.95001220703125,299.4893493652344,293.196533203125,297.9310913085937,297.22265625,285.000244140625,1.0,0.6309574842453003,0.4145670235157013,0.4145670235157013,1.0,1.0,-3.314419746398926,1.0340324640274048,2.2803874015808105,0.2876473665237427,0.9624345302581788,0.9624345302581788,0.0,188.77528381347656,197.0,58592.6796875,0.0,3142.320068359375,1.0,279.4422912597656,283.1797790527344,297.6723937988281,299.4070739746094,293.1499938964844,293.1499938964844,279.1499938964844,33615.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7479403018951416,3.747964859008789,9.373000011692056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.466796875,0.0,1626.5657958984375,1895.4371337890625,0.0,4300.0,0.9256781339645386,1.0,0.0,3.0,1.0,0.0
18098520,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9740287661552428,0.6326411366462708,0.5705481171607971,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8970655202865601,0.5043514966964722,0.4792964458465576,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8227964043617249,0.3852607905864715,0.2718475461006164,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8159992098808289,0.3750973045825958,0.3584721982479095,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7028501629829407,0.2359023541212082,1.079900860786438,285.0010986328125,284.95001220703125,299.4893493652344,293.196533203125,297.9310913085937,297.22265625,285.000244140625,1.0,0.6309574842453003,0.4145670235157013,0.4145670235157013,1.0,1.0,-3.314419746398926,1.0340324640274048,2.2803874015808105,0.2876473665237427,0.9624345302581788,0.9624345302581788,0.0,188.77528381347656,197.0,58592.6796875,0.0,3142.320068359375,1.0,279.4422912597656,283.1797790527344,297.6723937988281,299.4070739746094,293.1499938964844,293.1499938964844,279.1499938964844,33615.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7479403018951416,3.747964859008789,9.373000011692056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.466796875,0.0,1626.5657958984375,1895.4371337890625,0.0,4300.0,0.9256781339645386,1.0,0.0,3.0,1.0,0.0
18098580,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9665758609771729,0.6284066438674927,0.5672740340232849,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8930718302726746,0.5064638257026672,0.4816723763942718,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8183498978614807,0.3850933313369751,0.2720192074775696,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8116457462310791,0.375214010477066,0.3589348495006561,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6981644034385681,0.2353724241256714,1.0788711309432983,284.894775390625,284.95001220703125,299.510009765625,293.1914367675781,297.9326171875,297.2182312011719,284.8965759277344,1.0,0.6329701542854309,0.4135891497135162,0.4135891497135162,1.0,1.0,-3.312870979309082,1.03086256980896,2.282008409500122,0.2840658128261566,0.8634815216064453,0.8634815216064453,0.0,192.93898010253903,200.0,59149.46484375,0.0,3162.459716796875,1.0,279.1570129394531,283.0557861328125,297.7248229980469,299.5511169433594,293.1499938964844,293.1499938964844,279.45001220703125,39101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623998641967773,3.624022960662842,8.763333880779101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.88818359375,0.0,1527.471435546875,1895.4371337890625,0.0,4300.0,0.902047038078308,1.0,0.0,3.0,1.0,0.0
18098640,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9665758609771729,0.6284066438674927,0.5672740340232849,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8930718302726746,0.5064638257026672,0.4816723763942718,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8183498978614807,0.3850933313369751,0.2720192074775696,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8116457462310791,0.375214010477066,0.3589348495006561,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6981644034385681,0.2353724241256714,1.0788711309432983,284.894775390625,284.95001220703125,299.510009765625,293.1914367675781,297.9326171875,297.2182312011719,284.8965759277344,1.0,0.6329701542854309,0.4135891497135162,0.4135891497135162,1.0,1.0,-3.312870979309082,1.03086256980896,2.282008409500122,0.2840658128261566,0.8634815216064453,0.8634815216064453,0.0,192.93898010253903,200.0,59149.46484375,0.0,3162.459716796875,1.0,279.1570129394531,283.0557861328125,297.7248229980469,299.5511169433594,293.1499938964844,293.1499938964844,279.45001220703125,39101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623998641967773,3.624022960662842,8.763333880779101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.88818359375,0.0,1527.471435546875,1895.4371337890625,0.0,4300.0,0.902047038078308,1.0,0.0,3.0,1.0,0.0
18098700,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.963208794593811,0.6270660758018494,0.565747082233429,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8914863467216492,0.5078975558280945,0.4828566312789917,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8164396286010742,0.3853335678577423,0.2720844149589538,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8097699880599976,0.3755402565002441,0.3591388165950775,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6961315870285034,0.235284686088562,1.0782493352890017,285.0142822265625,284.95001220703125,299.520263671875,293.1889038085937,297.9356384277344,297.2192687988281,285.01611328125,1.0,0.6338401436805725,0.4131002128124237,0.4131002128124237,1.0,1.0,-3.3120267391204834,1.029266119003296,2.2827606201171875,0.2820441126823425,0.9449107050895692,0.9449107050895692,0.0,194.73355102539065,200.0,58283.38671875,0.0,3170.75390625,1.0,279.4010009765625,283.1903991699219,297.66754150390625,299.3414611816406,293.1499938964844,293.1499938964844,279.45001220703125,34363.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6694934368133545,3.6695172786712646,8.984740134110325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2705078125,0.0,1542.6517333984375,1895.4371337890625,0.0,4300.0,0.910154104232788,1.0,0.0,3.0,1.0,0.0
18098760,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.960917353630066,0.6259066462516785,0.5647661685943604,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8908607363700867,0.5094869136810303,0.4843714237213135,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8153721690177917,0.3857293725013733,0.2723742127418518,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8087237477302551,0.3760038912296295,0.3595962524414062,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6949079036712646,0.2353272885084152,1.0784984827041626,285.0054626464844,284.95001220703125,299.53045654296875,293.1863708496094,297.93994140625,297.2219543457031,285.0041198730469,1.0,0.6348133683204651,0.4126984775066376,0.4126984775066376,1.0,1.0,-3.313863754272461,1.0288231372833252,2.285040616989136,0.2809410095214844,0.959743082523346,0.959743082523346,0.0,196.0814514160156,203.0,58410.73828125,0.0,3182.45751953125,1.0,279.4430236816406,283.1824645996094,297.6573486328125,299.3797607421875,293.1499938964844,293.1499938964844,279.1499938964844,33472.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735083341598511,3.735107660293579,9.308803328167414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.94921875,0.0,1610.5516357421875,1895.4371337890625,0.0,4300.0,0.9224891662597656,1.0,0.0,3.0,1.0,0.0
18098820,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9543694257736206,0.6218417286872864,0.5616621971130371,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.888177216053009,0.5116690993309021,0.4868009388446808,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8119353652000427,0.3855954706668854,0.2725570797920227,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8053348660469055,0.3761644661426544,0.3600819408893585,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6913835406303406,0.2349234819412231,1.0779831409454346,284.8981018066406,284.95001220703125,299.5507507324219,293.18133544921875,297.9421081542969,297.2182006835937,284.8997802734375,1.0,0.6365625858306885,0.4118949770927429,0.4118949770927429,1.0,1.0,-3.3132455348968506,1.0264174938201904,2.28682804107666,0.2784654498100281,0.8627481460571289,0.8627481460571289,0.0,199.52622985839844,206.0,59004.16015625,0.0,3200.57421875,1.0,279.1571044921875,283.057373046875,297.7117004394531,299.5279846191406,293.1499938964844,293.1499938964844,279.45001220703125,38976.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613884210586548,3.613908529281616,8.714486057215254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.70751953125,0.0,1515.4071044921875,1895.4371337890625,0.0,4300.0,0.8997080326080322,1.0,0.0,3.0,1.0,0.0
18098880,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9543694257736206,0.6218417286872864,0.5616621971130371,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.888177216053009,0.5116690993309021,0.4868009388446808,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8119353652000427,0.3855954706668854,0.2725570797920227,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8053348660469055,0.3761644661426544,0.3600819408893585,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6913835406303406,0.2349234819412231,1.0779831409454346,284.8981018066406,284.95001220703125,299.5507507324219,293.18133544921875,297.9421081542969,297.2182006835937,284.8997802734375,1.0,0.6365625858306885,0.4118949770927429,0.4118949770927429,1.0,1.0,-3.3132455348968506,1.0264174938201904,2.28682804107666,0.2784654498100281,0.8627481460571289,0.8627481460571289,0.0,199.52622985839844,206.0,59004.16015625,0.0,3200.57421875,1.0,279.1571044921875,283.057373046875,297.7117004394531,299.5279846191406,293.1499938964844,293.1499938964844,279.45001220703125,38976.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613884210586548,3.613908529281616,8.714486057215254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.70751953125,0.0,1515.4071044921875,1895.4371337890625,0.0,4300.0,0.8997080326080322,1.0,0.0,3.0,1.0,0.0
18098940,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9491883516311646,0.619397759437561,0.5592189431190491,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.886671781539917,0.5147231221199036,0.4895265400409698,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8094790577888489,0.3862297534942627,0.2729082703590393,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8029446601867676,0.3769642114639282,0.3607482314109802,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6887720823287964,0.2349418252706527,1.0778948068618774,285.0062561035156,284.95001220703125,299.5708312988281,293.17633056640625,297.949462890625,297.2220458984375,285.0053405761719,1.0,0.6382870078086853,0.4110914766788482,0.4110914766788482,1.0,1.0,-3.314694166183472,1.0246951580047607,2.289999008178711,0.276965320110321,0.9587447643280028,0.9587447643280028,0.0,202.3444061279297,209.0,58293.453125,0.0,3219.765380859375,1.0,279.442138671875,283.1819152832031,297.6459655761719,299.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33461.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726629734039306,3.726654052734375,9.266714187106118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.1982421875,0.0,1600.71240234375,1895.4371337890625,0.0,4300.0,0.9207862615585328,1.0,0.0,3.0,1.0,0.0
18099000,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9491883516311646,0.619397759437561,0.5592189431190491,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.886671781539917,0.5147231221199036,0.4895265400409698,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8094790577888489,0.3862297534942627,0.2729082703590393,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8029446601867676,0.3769642114639282,0.3607482314109802,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6887720823287964,0.2349418252706527,1.0778948068618774,285.0062561035156,284.95001220703125,299.5708312988281,293.17633056640625,297.949462890625,297.2220458984375,285.0053405761719,1.0,0.6382870078086853,0.4110914766788482,0.4110914766788482,1.0,1.0,-3.314694166183472,1.0246951580047607,2.289999008178711,0.276965320110321,0.9587447643280028,0.9587447643280028,0.0,202.3444061279297,209.0,58293.453125,0.0,3219.765380859375,1.0,279.442138671875,283.1819152832031,297.6459655761719,299.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33461.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726629734039306,3.726654052734375,9.266714187106118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.1982421875,0.0,1600.71240234375,1895.4371337890625,0.0,4300.0,0.9207862615585328,1.0,0.0,3.0,1.0,0.0
18099060,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9428488612174988,0.6153689622879028,0.5561304688453674,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8844274878501892,0.5169057250022888,0.4919469952583313,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8063022494316101,0.3860795199871063,0.2730708420276642,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7999106645584106,0.3771158158779144,0.3612155020236969,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6856568455696106,0.2345678806304931,1.0774879455566406,284.8985900878906,284.95001220703125,299.5907287597656,293.17138671875,297.9512023925781,297.2182006835937,284.9002685546875,1.0,0.6399742364883423,0.4102460741996765,0.4102460741996765,1.0,1.0,-3.314170360565185,1.022110939025879,2.292059421539306,0.2757805585861206,0.86211758852005,0.86211758852005,0.0,205.6591186523437,212.0,58898.50390625,0.0,3237.354736328125,1.0,279.1571350097656,283.0560913085937,297.7004699707031,299.509765625,293.1499938964844,293.1499938964844,279.45001220703125,38933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608670234680176,3.608694314956665,8.689358423907834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.16845703125,0.0,1509.3753662109375,1895.4371337890625,0.0,4300.0,0.8985180854797363,1.0,0.0,3.0,1.0,0.0
18099120,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9428488612174988,0.6153689622879028,0.5561304688453674,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8844274878501892,0.5169057250022888,0.4919469952583313,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8063022494316101,0.3860795199871063,0.2730708420276642,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7999106645584106,0.3771158158779144,0.3612155020236969,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6856568455696106,0.2345678806304931,1.0774879455566406,284.8985900878906,284.95001220703125,299.5907287597656,293.17138671875,297.9512023925781,297.2182006835937,284.9002685546875,1.0,0.6399742364883423,0.4102460741996765,0.4102460741996765,1.0,1.0,-3.314170360565185,1.022110939025879,2.292059421539306,0.2757805585861206,0.86211758852005,0.86211758852005,0.0,205.6591186523437,212.0,58898.50390625,0.0,3237.354736328125,1.0,279.1571350097656,283.0560913085937,297.7004699707031,299.509765625,293.1499938964844,293.1499938964844,279.45001220703125,38933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608670234680176,3.608694314956665,8.689358423907834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.16845703125,0.0,1509.3753662109375,1895.4371337890625,0.0,4300.0,0.8985180854797363,1.0,0.0,3.0,1.0,0.0
18099180,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9377022981643676,0.6129196286201477,0.553687334060669,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8830970525741577,0.5199530124664307,0.4946655631065368,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8039111495018005,0.3866894245147705,0.2734050154685974,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7976837754249573,0.3778954744338989,0.3618633449077606,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6832292079925537,0.2345929741859436,1.0774444341659546,285.0060119628906,284.95001220703125,299.6104736328125,293.16650390625,297.95819091796875,297.22186279296875,285.0050964355469,1.0,0.6416630744934082,0.4094006419181824,0.4094006419181824,1.0,1.0,-3.315621852874756,1.0202805995941162,2.29534125328064,0.2739222347736358,0.9576392769813538,0.9576392769813538,0.0,208.4220733642578,215.0,58194.73046875,0.0,3256.261474609375,1.0,279.44207763671875,283.17999267578125,297.6350402832031,299.3428649902344,293.1499938964844,293.1499938964844,279.1499938964844,33443.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722191572189331,3.72221565246582,9.244654961548804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.7607421875,0.0,1595.4686279296875,1895.4371337890625,0.0,4300.0,0.9197713136672974,1.0,0.0,3.0,1.0,0.0
18099240,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9377022981643676,0.6129196286201477,0.553687334060669,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8830970525741577,0.5199530124664307,0.4946655631065368,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8039111495018005,0.3866894245147705,0.2734050154685974,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7976837754249573,0.3778954744338989,0.3618633449077606,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6832292079925537,0.2345929741859436,1.0774444341659546,285.0060119628906,284.95001220703125,299.6104736328125,293.16650390625,297.95819091796875,297.22186279296875,285.0050964355469,1.0,0.6416630744934082,0.4094006419181824,0.4094006419181824,1.0,1.0,-3.315621852874756,1.0202805995941162,2.29534125328064,0.2739222347736358,0.9576392769813538,0.9576392769813538,0.0,208.4220733642578,215.0,58194.73046875,0.0,3256.261474609375,1.0,279.44207763671875,283.17999267578125,297.6350402832031,299.3428649902344,293.1499938964844,293.1499938964844,279.1499938964844,33443.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722191572189331,3.72221565246582,9.244654961548804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.7607421875,0.0,1595.4686279296875,1895.4371337890625,0.0,4300.0,0.9197713136672974,1.0,0.0,3.0,1.0,0.0
18099300,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9350147247314452,0.611004114151001,0.5524274706840515,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8823829293251038,0.5211141109466553,0.4960464239120483,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8026871681213379,0.386683315038681,0.2735984027385711,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7965438365936279,0.3780301213264465,0.3622221946716308,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6820271015167236,0.2344648391008377,1.0776702165603638,284.8748474121094,284.95001220703125,299.6202697753906,293.1640625,297.9595642089844,297.2206726074219,284.8720397949219,1.0,0.6425644755363464,0.4089779555797577,0.4089779555797577,1.0,1.0,-3.316709041595459,1.019515872001648,2.297193050384521,0.272661030292511,0.8676654696464539,0.8676654696464539,0.0,209.87176513671875,215.0,59121.15234375,0.0,3266.908203125,1.0,279.1960144042969,283.03033447265625,297.68682861328125,299.5510559082031,293.1499938964844,293.1499938964844,279.1499938964844,37544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6915693283081055,3.691594123840332,9.093171229324072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.931640625,0.0,1591.599365234375,1895.4371337890625,0.0,4300.0,0.9135081768035888,1.0,0.0,3.0,1.0,0.0
18099360,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.931308925151825,0.6089181900024414,0.550618052482605,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.880915641784668,0.5221161246299744,0.4970737397670746,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8007317781448364,0.3865140080451965,0.2735525369644165,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7947126030921936,0.378022164106369,0.3623114824295044,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6802040338516235,0.234216421842575,1.0770483016967771,284.89862060546875,284.95001220703125,299.6300048828125,293.1616516113281,297.9597473144531,297.2178039550781,284.900390625,1.0,0.6433258652687073,0.4085761606693268,0.4085761606693268,1.0,1.0,-3.3150744438171387,1.0178537368774414,2.2972207069396973,0.2709182798862457,0.8611823320388794,0.8611823320388794,0.0,211.7079925537109,218.0,58798.7734375,0.0,3273.63525390625,1.0,279.1573486328125,283.0546569824219,297.68975830078125,299.4928894042969,293.1499938964844,293.1499938964844,279.45001220703125,38947.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603964328765869,3.6039884090423584,8.666710300531122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.2177734375,0.0,1504.32958984375,1895.4371337890625,0.0,4300.0,0.8974745869636536,1.0,0.0,3.0,1.0,0.0
18099420,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9262204170227052,0.6065055727958679,0.5482066869735718,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8796460628509521,0.5251558423042297,0.4997840523719787,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7984017133712769,0.3871064186096191,0.2738747298717499,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7925509810447693,0.3787840902805328,0.3629426956176758,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6778647303581238,0.2342429161071777,1.0770143270492554,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,297.9666748046875,297.2214050292969,285.0049133300781,1.0,0.6449994444847107,0.4077726006507873,0.4077726006507873,1.0,1.0,-3.316528797149658,1.0162042379379272,2.3003246784210205,0.2680288553237915,0.9565396904945374,0.9565396904945374,0.0,214.4542388916016,221.0,58104.7109375,0.0,3292.475341796875,1.0,279.4420471191406,283.1781921386719,297.62457275390625,299.3265380859375,293.1499938964844,293.1499938964844,279.1499938964844,33434.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718173027038574,3.718197107315064,9.224704626831226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4716796875,0.0,1590.78857421875,1895.4371337890625,0.0,4300.0,0.9188611507415771,1.0,0.0,3.0,1.0,0.0
18099480,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9262204170227052,0.6065055727958679,0.5482066869735718,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8796460628509521,0.5251558423042297,0.4997840523719787,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7984017133712769,0.3871064186096191,0.2738747298717499,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7925509810447693,0.3787840902805328,0.3629426956176758,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6778647303581238,0.2342429161071777,1.0770143270492554,285.0058288574219,284.95001220703125,299.6493530273437,293.1568603515625,297.9666748046875,297.2214050292969,285.0049133300781,1.0,0.6449994444847107,0.4077726006507873,0.4077726006507873,1.0,1.0,-3.316528797149658,1.0162042379379272,2.3003246784210205,0.2680288553237915,0.9565396904945374,0.9565396904945374,0.0,214.4542388916016,221.0,58104.7109375,0.0,3292.475341796875,1.0,279.4420471191406,283.1781921386719,297.62457275390625,299.3265380859375,293.1499938964844,293.1499938964844,279.1499938964844,33434.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718173027038574,3.718197107315064,9.224704626831226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.4716796875,0.0,1590.78857421875,1895.4371337890625,0.0,4300.0,0.9188611507415771,1.0,0.0,3.0,1.0,0.0
18099540,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9201571941375732,0.6025768518447876,0.5451907515525818,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8776753544807434,0.5273099541664124,0.502180278301239,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7954251170158386,0.3869214355945587,0.2740117311477661,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7897839546203613,0.3788999021053314,0.3633758425712585,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6750556826591492,0.2338768988847732,1.0766406059265137,284.89910888671875,284.95001220703125,299.66851806640625,293.1521301269531,297.9681091308594,297.2174072265625,284.9007263183594,1.0,0.6466542482376099,0.4069690406322479,0.4069690406322479,1.0,1.0,-3.3160288333892822,1.0137964487075806,2.302232503890991,0.2658633291721344,0.860580563545227,0.860580563545227,0.0,217.725830078125,224.0,58712.21875,0.0,3309.873291015625,1.0,279.1571960449219,283.0533447265625,297.6795654296875,299.4767761230469,293.1499938964844,293.1499938964844,279.45001220703125,38923.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5999107360839844,3.5999348163604736,8.647224944979826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.6904296875,0.0,1499.7279052734375,1895.4371337890625,0.0,4300.0,0.8965729475021362,1.0,0.0,3.0,1.0,0.0
18099600,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9201571941375732,0.6025768518447876,0.5451907515525818,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8776753544807434,0.5273099541664124,0.502180278301239,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7954251170158386,0.3869214355945587,0.2740117311477661,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7897839546203613,0.3788999021053314,0.3633758425712585,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6750556826591492,0.2338768988847732,1.0766406059265137,284.89910888671875,284.95001220703125,299.66851806640625,293.1521301269531,297.9681091308594,297.2174072265625,284.9007263183594,1.0,0.6466542482376099,0.4069690406322479,0.4069690406322479,1.0,1.0,-3.3160288333892822,1.0137964487075806,2.302232503890991,0.2658633291721344,0.860580563545227,0.860580563545227,0.0,217.725830078125,224.0,58712.21875,0.0,3309.873291015625,1.0,279.1571960449219,283.0533447265625,297.6795654296875,299.4767761230469,293.1499938964844,293.1499938964844,279.45001220703125,38923.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5999107360839844,3.5999348163604736,8.647224944979826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.6904296875,0.0,1499.7279052734375,1895.4371337890625,0.0,4300.0,0.8965729475021362,1.0,0.0,3.0,1.0,0.0
18099660,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9154780507087708,0.6002231240272522,0.54283207654953,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8766153454780579,0.5303483009338379,0.5048844814300537,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7933014631271362,0.3875055313110351,0.2743258774280548,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7878279685974121,0.3796529471874237,0.3639951944351196,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6729310154914856,0.2339143306016922,1.0766412019729614,285.0057678222656,284.95001220703125,299.6875,293.1474914550781,297.9750061035156,297.2211608886719,285.0048522949219,1.0,0.6483248472213745,0.406209796667099,0.406209796667099,1.0,1.0,-3.3175599575042725,1.01218581199646,2.3053741455078125,0.2645857334136963,0.9556015133857728,0.9556015133857728,0.0,220.46188354492188,227.0,58022.203125,0.0,3328.848388671875,1.0,279.4420166015625,283.1765441894531,297.614501953125,299.3110656738281,293.1499938964844,293.1499938964844,279.1499938964844,33422.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714514970779419,3.714539051055908,9.206562481267612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1982421875,0.0,1586.5106201171875,1895.4371337890625,0.0,4300.0,0.9180276989936828,1.0,0.0,3.0,1.0,0.0
